time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.4635502994060516,0.2763962149620056,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9187574982643129,0.2380510419607162,0.2252841889858245,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.955026626586914,0.2634662091732025,0.1841864734888076,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8871452808380127,0.215584859251976,0.204161524772644,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7737810015678406,0.1421060264110565,0.6395087242126465,285.0306091308594,284.95001220703125,299.14752197265625,294.11236572265625,298.2548522949219,297.5455017089844,285.033447265625,1.0,0.3361208438873291,0.8546478748321533,0.8546478748321533,1.0,1.0,-1.835847973823548,0.8112115859985352,1.0246363878250122,0.3915456533432007,0.8890290260314941,0.8890290260314941,0.0,44.88410949707031,37.0,36711.1796875,0.0,491.4292297363281,1.0,281.2122497558594,283.8258056640625,297.04888916015625,300.4365234375,293.1499938964844,293.1499938964844,281.25,32900.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603399932384491,1.0,0.0,0.0,3.355590343475342,3.355611085891724,7.513307878070918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.4697265625,0.0,1208.3082275390625,1895.4371337890625,0.0,947.8970947265624,0.8393397927284241,1.0,0.0,3.0,1.0,0.0
17914680,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.4699572622776031,0.2699339985847473,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.928948938846588,0.2392517775297165,0.2263530939817428,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9641594290733336,0.2644684016704559,0.184841975569725,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.895815372467041,0.2166670560836792,0.2051210850477218,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7817580699920654,0.1431145817041397,0.6436895132064819,285.0209350585937,284.95001220703125,299.16082763671875,294.10552978515625,298.2763671875,297.5734558105469,285.0171813964844,1.0,0.3352058529853821,0.8549325466156006,0.8549325466156006,1.0,1.0,-1.8363288640975952,0.8114767074584961,1.0248521566390991,0.39166060090065,0.9020975828170776,0.9020975828170776,0.0,43.84772872924805,57.0,36815.24609375,0.0,488.5025634765625,1.0,281.2397155761719,283.8033752441406,297.0590515136719,300.4725646972656,293.1499938964844,293.1499938964844,280.95001220703125,31871.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008635759353638,1.0,0.0,0.0,3.436176061630249,3.436197280883789,7.878510928094329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.9248046875,0.0,1278.95361328125,1895.4371337890625,0.0,933.6194458007812,0.854280412197113,1.0,0.0,3.0,1.0,0.0
17914740,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.4836530089378357,0.2748746871948242,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.926790416240692,0.242041066288948,0.2291243821382522,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9609752893447876,0.2665279507637024,0.1864203959703445,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.893960177898407,0.2191723734140396,0.2076187431812286,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7816354036331177,0.1455598175525665,0.6551699638366699,284.90673828125,284.95001220703125,299.1952209472656,294.08660888671875,298.3226013183594,297.6278686523437,284.91522216796875,1.0,0.3411301374435425,0.8556941151618958,0.8556941151618958,1.0,1.0,-1.8642442226409912,0.8249260783195496,1.0393180847167969,0.3987958431243896,0.8073301315307617,0.8073301315307617,0.0,45.28422164916992,77.0,37639.61328125,0.0,511.4371337890625,1.0,280.9599914550781,283.6899108886719,297.1277160644531,300.6488647460937,293.1499938964844,293.1499938964844,281.25,39638.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145763397216797,1.0,0.0,0.0,3.289329290390014,3.289350748062134,7.219514941425587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.87939453125,0.0,1192.2384033203125,1895.4371337890625,0.0,1012.950927734375,0.8291427493095398,1.0,0.0,3.0,1.0,0.0
17914800,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.4836530089378357,0.2748746871948242,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.926790416240692,0.242041066288948,0.2291243821382522,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9609752893447876,0.2665279507637024,0.1864203959703445,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.893960177898407,0.2191723734140396,0.2076187431812286,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7816354036331177,0.1455598175525665,0.6551699638366699,284.90673828125,284.95001220703125,299.1952209472656,294.08660888671875,298.3226013183594,297.6278686523437,284.91522216796875,1.0,0.3411301374435425,0.8556941151618958,0.8556941151618958,1.0,1.0,-1.8642442226409912,0.8249260783195496,1.0393180847167969,0.3987958431243896,0.8073301315307617,0.8073301315307617,0.0,45.28422164916992,77.0,37639.61328125,0.0,511.4371337890625,1.0,280.9599914550781,283.6899108886719,297.1277160644531,300.6488647460937,293.1499938964844,293.1499938964844,281.25,39638.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145763397216797,1.0,0.0,0.0,3.289329290390014,3.289350748062134,7.219514941425587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.87939453125,0.0,1192.2384033203125,1895.4371337890625,0.0,1012.950927734375,0.8291427493095398,1.0,0.0,3.0,1.0,0.0
17914860,297.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.4922307133674621,0.2995833158493042,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9020498394966124,0.2454367578029632,0.2322925627231598,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9342675805091858,0.2692892849445343,0.1882917433977127,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8721641898155212,0.2222148180007934,0.2104754596948623,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7639960050582886,0.1481736898422241,0.6673393249511719,285.0787658691406,284.95001220703125,299.2281494140625,294.0668640136719,298.3446655273437,297.6387023925781,285.0775146484375,1.0,0.3540684878826141,0.8557713627815247,0.8557713627815247,1.0,1.0,-1.9179937839508057,0.8506635427474976,1.067330241203308,0.4127310514450073,0.9707951545715332,0.9707951545715332,0.0,50.7642822265625,97.0,38216.32421875,0.0,566.2421264648438,1.0,281.2406616210937,283.8256530761719,297.0547180175781,300.53424072265625,293.1499938964844,293.1499938964844,280.95001220703125,29880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070137619972229,1.0,0.0,0.0,3.5367679595947266,3.536789894104004,8.346539175363432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.99951171875,0.0,1366.43798828125,1895.4371337890625,0.0,968.5531616210938,0.8754767775535583,1.0,0.0,3.0,1.0,0.0
17914920,297.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.4922307133674621,0.2995833158493042,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9020498394966124,0.2454367578029632,0.2322925627231598,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9342675805091858,0.2692892849445343,0.1882917433977127,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8721641898155212,0.2222148180007934,0.2104754596948623,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7639960050582886,0.1481736898422241,0.6673393249511719,285.0787658691406,284.95001220703125,299.2281494140625,294.0668640136719,298.3446655273437,297.6387023925781,285.0775146484375,1.0,0.3540684878826141,0.8557713627815247,0.8557713627815247,1.0,1.0,-1.9179937839508057,0.8506635427474976,1.067330241203308,0.4127310514450073,0.9707951545715332,0.9707951545715332,0.0,50.7642822265625,97.0,38216.32421875,0.0,566.2421264648438,1.0,281.2406616210937,283.8256530761719,297.0547180175781,300.53424072265625,293.1499938964844,293.1499938964844,280.95001220703125,29880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070137619972229,1.0,0.0,0.0,3.5367679595947266,3.536789894104004,8.346539175363432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.99951171875,0.0,1366.43798828125,1895.4371337890625,0.0,968.5531616210938,0.8754767775535583,1.0,0.0,3.0,1.0,0.0
17914980,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4942398965358734,0.3387839198112488,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691672086715698,0.2484416365623474,0.235590785741806,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.895906388759613,0.2714708745479584,0.1902003437280655,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8416683077812195,0.2248918116092682,0.2134549915790558,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7384896874427795,0.1502493619918823,0.6789596080780029,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.602294921875,284.931396484375,1.0,0.3723087012767792,0.8558485507965088,0.8558485507965088,1.0,1.0,-1.9888434410095213,0.8846479654312134,1.104195475578308,0.4312133491039276,0.8843203186988831,0.8843203186988831,0.0,59.92879486083984,115.0,40092.49609375,0.0,649.4913330078125,1.0,280.9576110839844,283.6432800292969,297.1319274902344,300.7925109863281,293.1499938964844,293.1499938964844,281.25,35884.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295390725135803,1.0,0.0,0.0,3.5637545585632324,3.5637776851654053,8.474397645841236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.84814453125,0.0,1438.470947265625,1895.4371337890625,0.0,1105.30322265625,0.885846734046936,1.0,0.0,3.0,1.0,0.0
17915040,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4942398965358734,0.3387839198112488,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691672086715698,0.2484416365623474,0.235590785741806,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.895906388759613,0.2714708745479584,0.1902003437280655,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8416683077812195,0.2248918116092682,0.2134549915790558,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7384896874427795,0.1502493619918823,0.6789596080780029,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.602294921875,284.931396484375,1.0,0.3723087012767792,0.8558485507965088,0.8558485507965088,1.0,1.0,-1.9888434410095213,0.8846479654312134,1.104195475578308,0.4312133491039276,0.8843203186988831,0.8843203186988831,0.0,59.92879486083984,115.0,40092.49609375,0.0,649.4913330078125,1.0,280.9576110839844,283.6432800292969,297.1319274902344,300.7925109863281,293.1499938964844,293.1499938964844,281.25,35884.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295390725135803,1.0,0.0,0.0,3.5637545585632324,3.5637776851654053,8.474397645841236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.84814453125,0.0,1438.470947265625,1895.4371337890625,0.0,1105.30322265625,0.885846734046936,1.0,0.0,3.0,1.0,0.0
17915100,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.4935738742351532,0.3616946041584015,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.852504312992096,0.2500783503055572,0.2371864020824432,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8774694800376892,0.2727188766002655,0.1910834461450576,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8263667225837708,0.2263404577970504,0.2148900181055069,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7253708243370056,0.1512188911437988,0.6840111613273621,285.08319091796875,284.95001220703125,299.2752380371094,294.03619384765625,298.3313903808594,297.571533203125,285.0982666015625,1.0,0.3825571238994598,0.8558871746063232,0.8558871746063232,1.0,1.0,-2.02712082862854,0.903045892715454,1.124074935913086,0.4412069618701935,1.0,1.0,0.0,65.66082000732422,115.0,40027.87109375,0.0,699.4966430664062,1.0,281.2007751464844,283.80633544921875,297.0433959960937,300.6053771972656,293.1499938964844,293.1499938964844,281.25,31661.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261501312255859,1.0,0.0,0.0,3.6525158882141113,3.652539014816284,8.901793648874445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.65087890625,0.0,1503.4825439453125,1895.4371337890625,0.0,1083.87451171875,0.9046764373779296,1.0,0.0,3.0,1.0,0.0
17915160,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9990000128746032,0.4923216104507446,0.3851985931396484,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8376824259757996,0.2519468069076538,0.239067256450653,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8608715534210205,0.2742502391338348,0.1922247856855392,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8121300339698792,0.2279973030090332,0.2165809720754623,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7128163576126099,0.1522800624370575,0.6895995736122131,285.13751220703125,284.95001220703125,299.2904052734375,294.0257568359375,298.3208923339844,297.53826904296875,285.14141845703125,1.0,0.3934100866317749,0.8549993634223938,0.8549993634223938,1.0,1.0,-2.067716360092163,0.922502338886261,1.1452138423919678,0.4517118334770202,1.0,1.0,0.0,71.9219741821289,133.0,40665.8046875,0.0,755.0999755859375,1.0,281.2425231933594,283.83221435546875,297.0407409667969,300.6722717285156,293.1499938964844,293.1499938964844,280.95001220703125,31671.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275951266288757,1.0,0.0,0.0,3.748877048492432,3.748901128768921,9.377685614708752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.82421875,0.0,1612.714111328125,1895.4371337890625,0.0,1092.9752197265625,0.9242407083511353,1.0,0.0,3.0,1.0,0.0
17915220,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.4858411848545074,0.4350476562976837,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8101111054420471,0.2551596760749817,0.2427521795034408,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8310284614562988,0.2766096591949463,0.194394052028656,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7832109332084656,0.2308258712291717,0.219892993569374,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.686535120010376,0.1539396345615387,0.7000641822814941,284.9825744628906,284.95001220703125,299.3201599121094,294.00469970703125,298.2912902832031,297.4563903808594,284.98358154296875,1.0,0.4163034558296203,0.8532236218452454,0.8532236218452454,1.0,1.0,-2.150928258895874,0.9624297618865968,1.188498616218567,0.4732795357704162,1.0,1.0,0.0,86.28893280029297,121.0,42984.09375,0.0,881.16552734375,1.0,280.9565734863281,283.6275939941406,297.0990905761719,300.9343566894531,293.1499938964844,293.1499938964844,280.6499938964844,33388.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514700651168823,1.0,0.0,0.0,3.8478152751922607,3.8478407859802246,9.879197477857815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.21435546875,0.0,1743.9893798828125,1895.4371337890625,0.0,1250.8505859375,0.947844624519348,1.0,0.0,3.0,1.0,0.0
17915280,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.4858411848545074,0.4350476562976837,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8101111054420471,0.2551596760749817,0.2427521795034408,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8310284614562988,0.2766096591949463,0.194394052028656,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7832109332084656,0.2308258712291717,0.219892993569374,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.686535120010376,0.1539396345615387,0.7000641822814941,284.9825744628906,284.95001220703125,299.3201599121094,294.00469970703125,298.2912902832031,297.4563903808594,284.98358154296875,1.0,0.4163034558296203,0.8532236218452454,0.8532236218452454,1.0,1.0,-2.150928258895874,0.9624297618865968,1.188498616218567,0.4732795357704162,1.0,1.0,0.0,86.28893280029297,121.0,42984.09375,0.0,881.16552734375,1.0,280.9565734863281,283.6275939941406,297.0990905761719,300.9343566894531,293.1499938964844,293.1499938964844,280.6499938964844,33388.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514700651168823,1.0,0.0,0.0,3.8478152751922607,3.8478407859802246,9.879197477857815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.21435546875,0.0,1743.9893798828125,1895.4371337890625,0.0,1250.8505859375,0.947844624519348,1.0,0.0,3.0,1.0,0.0
17915340,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9744700193405152,0.4816011190414428,0.4341687262058258,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7880953550338745,0.2576645314693451,0.2456905841827392,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8089594841003418,0.2781100869178772,0.1958805173635482,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7621113061904907,0.2329708039760589,0.2224921733140945,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6668102145195007,0.1549678146839141,0.7073128819465637,284.84014892578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2723693847656,297.3973693847656,284.84686279296875,1.0,0.4270292520523071,0.8514479398727417,0.8514479398727417,1.0,1.0,-2.167332887649536,0.9700700044631958,1.1972628831863403,0.4777483642101288,0.8568902611732483,0.8568902611732483,0.0,98.19641876220705,109.0,43686.50390625,0.0,940.4484252929688,1.0,280.65631103515625,283.4773254394531,297.05352783203125,300.979736328125,293.1499938964844,293.1499938964844,280.95001220703125,40999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700289249420166,1.0,0.0,0.0,3.692176103591919,3.692201375961304,9.096160056287772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2841796875,0.0,1618.439208984375,1895.4371337890625,0.0,1382.7340087890625,0.9180358648300172,1.0,0.0,3.0,1.0,0.0
17915400,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9744700193405152,0.4816011190414428,0.4341687262058258,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7880953550338745,0.2576645314693451,0.2456905841827392,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8089594841003418,0.2781100869178772,0.1958805173635482,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7621113061904907,0.2329708039760589,0.2224921733140945,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6668102145195007,0.1549678146839141,0.7073128819465637,284.84014892578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2723693847656,297.3973693847656,284.84686279296875,1.0,0.4270292520523071,0.8514479398727417,0.8514479398727417,1.0,1.0,-2.167332887649536,0.9700700044631958,1.1972628831863403,0.4777483642101288,0.8568902611732483,0.8568902611732483,0.0,98.19641876220705,109.0,43686.50390625,0.0,940.4484252929688,1.0,280.65631103515625,283.4773254394531,297.05352783203125,300.979736328125,293.1499938964844,293.1499938964844,280.95001220703125,40999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700289249420166,1.0,0.0,0.0,3.692176103591919,3.692201375961304,9.096160056287772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2841796875,0.0,1618.439208984375,1895.4371337890625,0.0,1382.7340087890625,0.9180358648300172,1.0,0.0,3.0,1.0,0.0
17915460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9720495343208312,0.4851863980293274,0.4361097514629364,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7880255579948425,0.2610728144645691,0.2486712485551834,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8078244924545288,0.280707448720932,0.1974744945764541,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7619119882583618,0.2359225749969482,0.2250714004039764,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.666256308555603,0.1567406058311462,0.7143719792366028,285.0325622558594,284.95001220703125,299.3778991699219,293.96246337890625,298.2855529785156,297.3968505859375,285.0316772460937,1.0,0.4308770895004272,0.8493895530700684,0.8493895530700684,1.0,1.0,-2.1866931915283203,0.9792500734329224,1.207443118095398,0.4823831021785736,1.0,1.0,0.0,100.41439819335938,97.0,43274.19921875,0.0,967.6180419921876,1.0,280.9434814453125,283.6611022949219,296.92901611328125,300.7381896972656,293.1499938964844,293.1499938964844,280.6499938964844,32944.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657187283039093,1.0,0.0,0.0,3.807280778884888,3.807305812835693,9.672152145867583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.18359375,0.0,1691.4481201171875,1895.4371337890625,0.0,1290.663330078125,0.938506245613098,1.0,0.0,3.0,1.0,0.0
17915520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9720495343208312,0.4851863980293274,0.4361097514629364,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7880255579948425,0.2610728144645691,0.2486712485551834,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8078244924545288,0.280707448720932,0.1974744945764541,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7619119882583618,0.2359225749969482,0.2250714004039764,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.666256308555603,0.1567406058311462,0.7143719792366028,285.0325622558594,284.95001220703125,299.3778991699219,293.96246337890625,298.2855529785156,297.3968505859375,285.0316772460937,1.0,0.4308770895004272,0.8493895530700684,0.8493895530700684,1.0,1.0,-2.1866931915283203,0.9792500734329224,1.207443118095398,0.4823831021785736,1.0,1.0,0.0,100.41439819335938,97.0,43274.19921875,0.0,967.6180419921876,1.0,280.9434814453125,283.6611022949219,296.92901611328125,300.7381896972656,293.1499938964844,293.1499938964844,280.6499938964844,32944.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657187283039093,1.0,0.0,0.0,3.807280778884888,3.807305812835693,9.672152145867583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.18359375,0.0,1691.4481201171875,1895.4371337890625,0.0,1290.663330078125,0.938506245613098,1.0,0.0,3.0,1.0,0.0
17915580,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9830398559570312,0.4886278808116913,0.4393147826194763,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7993826270103455,0.2642974853515625,0.251690536737442,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8177464604377747,0.282967209815979,0.1990744918584823,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7724484205245972,0.2387084811925888,0.2276681810617447,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758577823638916,0.158641830086708,0.7223588824272156,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3971252441406,284.8857421875,1.0,0.4307195842266083,0.8473311066627502,0.8473311066627502,1.0,1.0,-2.2088067531585693,0.9897236227989196,1.2190830707550049,0.4878589510917663,0.8812623620033264,0.8812623620033264,0.0,97.0558090209961,85.0,44252.98828125,0.0,976.983154296875,1.0,280.6561279296875,283.4965209960937,296.98297119140625,300.9136657714844,293.1499938964844,293.1499938964844,280.95001220703125,38992.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705431938171387,1.0,0.0,0.0,3.718353509902954,3.718378782272339,9.225600479112472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0205078125,0.0,1633.361572265625,1895.4371337890625,0.0,1386.4952392578125,0.9225397109985352,1.0,0.0,3.0,1.0,0.0
17915640,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9830398559570312,0.4886278808116913,0.4393147826194763,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7993826270103455,0.2642974853515625,0.251690536737442,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8177464604377747,0.282967209815979,0.1990744918584823,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7724484205245972,0.2387084811925888,0.2276681810617447,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6758577823638916,0.158641830086708,0.7223588824272156,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3971252441406,284.8857421875,1.0,0.4307195842266083,0.8473311066627502,0.8473311066627502,1.0,1.0,-2.2088067531585693,0.9897236227989196,1.2190830707550049,0.4878589510917663,0.8812623620033264,0.8812623620033264,0.0,97.0558090209961,85.0,44252.98828125,0.0,976.983154296875,1.0,280.6561279296875,283.4965209960937,296.98297119140625,300.9136657714844,293.1499938964844,293.1499938964844,280.95001220703125,38992.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705431938171387,1.0,0.0,0.0,3.718353509902954,3.718378782272339,9.225600479112472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0205078125,0.0,1633.361572265625,1895.4371337890625,0.0,1386.4952392578125,0.9225397109985352,1.0,0.0,3.0,1.0,0.0
17915700,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9910908341407776,0.4910150468349457,0.4409062564373016,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8080577850341797,0.2661342322826385,0.2531244456768036,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8253425359725952,0.2843498289585113,0.1997935026884079,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.780699610710144,0.2402990311384201,0.2288877516984939,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6834117770195007,0.1597668826580047,0.7262295484542847,285.0374450683594,284.95001220703125,299.4205017089844,293.9313659667969,298.3079528808594,297.4013977050781,285.0485534667969,1.0,0.4295876622200012,0.8463019132614136,0.8463019132614136,1.0,1.0,-2.219414472579956,0.994756281375885,1.2246582508087158,0.4904221594333648,0.9861060380935668,0.9861060380935668,0.0,94.0542449951172,85.0,43640.46875,0.0,976.261962890625,1.0,280.9036865234375,283.66650390625,296.89581298828125,300.68975830078125,293.1499938964844,293.1499938964844,280.95001220703125,34200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628757119178772,1.0,0.0,0.0,3.75935697555542,3.759381771087648,9.430189038539538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.79638671875,0.0,1644.4066162109375,1895.4371337890625,0.0,1331.004150390625,0.9307206273078918,1.0,0.0,3.0,1.0,0.0
17915760,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.4938815832138061,0.4415784478187561,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8187226057052612,0.2682179510593414,0.2548432052135467,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8353385925292969,0.2860120236873626,0.20076385140419,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7915402054786682,0.2421153932809829,0.230362519621849,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.693337619304657,0.1610928028821945,0.7310521006584167,285.06573486328125,284.95001220703125,299.4347229003906,293.9212341308594,298.3190612792969,297.409423828125,285.066162109375,1.0,0.4280130863189697,0.8456718325614929,0.8456718325614929,1.0,1.0,-2.2310662269592285,1.0002974271774292,1.2307689189910889,0.4934479892253876,1.0,1.0,0.0,90.33772277832033,73.0,43879.29296875,0.0,973.824462890625,1.0,280.94317626953125,283.6758728027344,296.8973388671875,300.7372131347656,293.1499938964844,293.1499938964844,280.6499938964844,33178.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606242060661316,1.0,0.0,0.0,3.837368249893189,3.837393522262573,9.825625966186635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.17333984375,0.0,1729.59130859375,1895.4371337890625,0.0,1314.9512939453125,0.9453169703483582,1.0,0.0,3.0,1.0,0.0
17915820,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5017145276069641,0.4193962514400482,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.835501492023468,0.2717320919036865,0.2581330239772796,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8516453504562378,0.2884563505649566,0.2025008350610733,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8091546297073364,0.2451440095901489,0.2331824749708175,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7096115350723267,0.1634203493595123,0.7409007549285889,284.876708984375,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329528808594,284.8790588378906,1.0,0.4223847687244415,0.8444117903709412,0.8444117903709412,1.0,1.0,-2.225656509399414,0.9975367784500122,1.228119730949402,0.4919176697731018,0.8949791193008423,0.8949791193008423,0.0,84.43721008300781,61.0,44614.171875,0.0,946.048583984375,1.0,280.65576171875,283.4747009277344,296.9483337402344,300.91070556640625,293.1499938964844,293.1499938964844,280.3500061035156,38521.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753267645835876,1.0,0.0,0.0,3.7791073322296143,3.779133081436157,9.529535986985138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.34619140625,0.0,1701.1427001953125,1895.4371337890625,0.0,1421.744384765625,0.9353867173194884,1.0,0.0,3.0,1.0,0.0
17915880,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.5017145276069641,0.4193962514400482,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.835501492023468,0.2717320919036865,0.2581330239772796,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8516453504562378,0.2884563505649566,0.2025008350610733,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8091546297073364,0.2451440095901489,0.2331824749708175,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7096115350723267,0.1634203493595123,0.7409007549285889,284.876708984375,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329528808594,284.8790588378906,1.0,0.4223847687244415,0.8444117903709412,0.8444117903709412,1.0,1.0,-2.225656509399414,0.9975367784500122,1.228119730949402,0.4919176697731018,0.8949791193008423,0.8949791193008423,0.0,84.43721008300781,61.0,44614.171875,0.0,946.048583984375,1.0,280.65576171875,283.4747009277344,296.9483337402344,300.91070556640625,293.1499938964844,293.1499938964844,280.3500061035156,38521.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753267645835876,1.0,0.0,0.0,3.7791073322296143,3.779133081436157,9.529535986985138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.34619140625,0.0,1701.1427001953125,1895.4371337890625,0.0,1421.744384765625,0.9353867173194884,1.0,0.0,3.0,1.0,0.0
17915940,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5141352415084839,0.3913460969924927,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571488857269287,0.2750572860240936,0.2609475553035736,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8731465935707092,0.2905892729759216,0.2037522792816162,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8297027945518494,0.2479719370603561,0.2355420440435409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7282685041427612,0.1657303124666214,0.749699592590332,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.86480712890625,1.0,0.4144069850444793,0.8431516885757446,0.8431516885757446,1.0,1.0,-2.210253953933716,0.9899774193763732,1.2202764749526978,0.4876695871353149,0.7981436252593994,0.7981436252593994,0.0,77.25242614746094,64.0,44335.55078125,0.0,903.857421875,1.0,280.3585510253906,283.4617614746094,296.89453125,300.8576965332031,293.1499938964844,293.1499938964844,280.6499938964844,44004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817355751991272,1.0,0.0,0.0,3.4097237586975098,3.4097468852996826,7.757677167319343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8349609375,0.0,1337.8673095703125,1895.4371337890625,0.0,1469.7027587890625,0.860145092010498,1.0,0.0,3.0,1.0,0.0
17916000,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.5141352415084839,0.3913460969924927,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8571488857269287,0.2750572860240936,0.2609475553035736,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8731465935707092,0.2905892729759216,0.2037522792816162,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8297027945518494,0.2479719370603561,0.2355420440435409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7282685041427612,0.1657303124666214,0.749699592590332,284.8589172363281,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.86480712890625,1.0,0.4144069850444793,0.8431516885757446,0.8431516885757446,1.0,1.0,-2.210253953933716,0.9899774193763732,1.2202764749526978,0.4876695871353149,0.7981436252593994,0.7981436252593994,0.0,77.25242614746094,64.0,44335.55078125,0.0,903.857421875,1.0,280.3585510253906,283.4617614746094,296.89453125,300.8576965332031,293.1499938964844,293.1499938964844,280.6499938964844,44004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817355751991272,1.0,0.0,0.0,3.4097237586975098,3.4097468852996826,7.757677167319343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8349609375,0.0,1337.8673095703125,1895.4371337890625,0.0,1469.7027587890625,0.860145092010498,1.0,0.0,3.0,1.0,0.0
17916060,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.530799925327301,0.3692164123058319,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8780612945556641,0.2794061303138733,0.2646167278289795,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8935674428939819,0.2938940823078155,0.2057142406702041,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8485653400421143,0.2517182826995849,0.2386669069528579,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7453190684318542,0.1689113825559616,0.7620027661323547,285.00445556640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.5534362792969,285.00372314453125,1.0,0.4104995727539062,0.842471718788147,0.842471718788147,1.0,1.0,-2.208949327468872,0.9893366098403932,1.2196128368377686,0.4869730174541473,0.906132698059082,0.906132698059082,0.0,72.21458435058594,67.0,43840.6171875,0.0,883.6509399414062,1.0,280.6405029296875,283.6034851074219,296.8075561523437,300.6443176269531,293.1499938964844,293.1499938964844,280.3500061035156,33533.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644920110702515,1.0,0.0,0.0,3.53664493560791,3.5366673469543457,8.345958804056863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9248046875,0.0,1392.7908935546875,1895.4371337890625,0.0,1342.59619140625,0.8783003687858582,1.0,0.0,3.0,1.0,0.0
17916120,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.530799925327301,0.3692164123058319,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8780612945556641,0.2794061303138733,0.2646167278289795,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8935674428939819,0.2938940823078155,0.2057142406702041,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8485653400421143,0.2517182826995849,0.2386669069528579,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7453190684318542,0.1689113825559616,0.7620027661323547,285.00445556640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.5534362792969,285.00372314453125,1.0,0.4104995727539062,0.842471718788147,0.842471718788147,1.0,1.0,-2.208949327468872,0.9893366098403932,1.2196128368377686,0.4869730174541473,0.906132698059082,0.906132698059082,0.0,72.21458435058594,67.0,43840.6171875,0.0,883.6509399414062,1.0,280.6405029296875,283.6034851074219,296.8075561523437,300.6443176269531,293.1499938964844,293.1499938964844,280.3500061035156,33533.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644920110702515,1.0,0.0,0.0,3.53664493560791,3.5366673469543457,8.345958804056863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.9248046875,0.0,1392.7908935546875,1895.4371337890625,0.0,1342.59619140625,0.8783003687858582,1.0,0.0,3.0,1.0,0.0
17916180,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5460703372955322,0.3542855978012085,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8948684930801392,0.2834100723266601,0.2683918178081512,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9095578789711,0.2966653108596802,0.2076833397150039,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8638623952865601,0.2551433444023132,0.2418915182352066,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596827149391174,0.1720579266548156,0.7757829427719116,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.484130859375,297.6143493652344,284.91424560546875,1.0,0.4094717800617218,0.8417917490005493,0.8417917490005493,1.0,1.0,-2.218334913253784,0.993815004825592,1.2245198488235474,0.4892410337924957,0.8198058605194092,0.8198058605194092,0.0,69.27664947509766,70.0,44441.6640625,0.0,881.5498657226562,1.0,280.35870361328125,283.5010070800781,296.8725891113281,300.8099365234375,293.1499938964844,293.1499938964844,280.6499938964844,39840.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748031377792358,1.0,0.0,0.0,3.3767662048339844,3.376788377761841,7.608434202666103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.853515625,0.0,1276.481689453125,1895.4371337890625,0.0,1417.8626708984375,0.848621666431427,1.0,0.0,3.0,1.0,0.0
17916240,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5460703372955322,0.3542855978012085,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8948684930801392,0.2834100723266601,0.2683918178081512,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9095578789711,0.2966653108596802,0.2076833397150039,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8638623952865601,0.2551433444023132,0.2418915182352066,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7596827149391174,0.1720579266548156,0.7757829427719116,284.9086303710937,284.95001220703125,299.55230712890625,293.8470764160156,298.484130859375,297.6143493652344,284.91424560546875,1.0,0.4094717800617218,0.8417917490005493,0.8417917490005493,1.0,1.0,-2.218334913253784,0.993815004825592,1.2245198488235474,0.4892410337924957,0.8198058605194092,0.8198058605194092,0.0,69.27664947509766,70.0,44441.6640625,0.0,881.5498657226562,1.0,280.35870361328125,283.5010070800781,296.8725891113281,300.8099365234375,293.1499938964844,293.1499938964844,280.6499938964844,39840.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748031377792358,1.0,0.0,0.0,3.3767662048339844,3.376788377761841,7.608434202666103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.853515625,0.0,1276.481689453125,1895.4371337890625,0.0,1417.8626708984375,0.848621666431427,1.0,0.0,3.0,1.0,0.0
17916300,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5537034869194031,0.3489726781845093,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9017189741134644,0.285633772611618,0.2702996134757995,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9163599014282228,0.2982957363128662,0.2086614370346069,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8701739311218262,0.2570467293262481,0.2435147315263748,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7657792568206787,0.1737736910581588,0.7828236222267151,285.03875732421875,284.95001220703125,299.5679016113281,293.8389892578125,298.5067749023437,297.6424255371094,285.0466613769531,1.0,0.4097978174686432,0.8414517641067505,0.8414517641067505,1.0,1.0,-2.2258219718933105,0.9974042177200316,1.2284177541732788,0.4911004304885864,0.9129608869552612,0.9129608869552612,0.0,68.38165283203125,70.0,44053.703125,0.0,885.3471069335938,1.0,280.595703125,283.6355895996094,296.7981262207031,300.6105041503906,293.1499938964844,293.1499938964844,280.6499938964844,33412.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671522259712219,1.0,0.0,0.0,3.453486204147339,3.453507900238037,7.958088872328517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.44873046875,0.0,1307.015625,1895.4371337890625,0.0,1361.7987060546875,0.8619232177734375,1.0,0.0,3.0,1.0,0.0
17916360,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5613290071487427,0.3442640602588653,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.908603310585022,0.2880029082298279,0.2724521458148956,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.923197865486145,0.3000845313072204,0.20984748005867,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8763970136642456,0.259081095457077,0.2453572154045105,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7718496918678284,0.1756028234958648,0.790663480758667,285.0405578613281,284.95001220703125,299.5837707519531,293.83123779296875,298.5287780761719,297.6690368652344,285.0380859375,1.0,0.4106309413909912,0.8410001993179321,0.8410001993179321,1.0,1.0,-2.23580288887024,1.002182126045227,1.2336207628250122,0.4936126172542572,0.9462034702301024,0.9462034702301024,0.0,67.7000732421875,88.0,44431.6875,0.0,892.38720703125,1.0,280.6412658691406,283.6181030273437,296.80682373046875,300.6719055175781,293.1499938964844,293.1499938964844,280.3500061035156,31486.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651427745819092,1.0,0.0,0.0,3.570883274078369,3.570905923843384,8.508336009072082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.26904296875,0.0,1413.8773193359375,1895.4371337890625,0.0,1347.2799072265625,0.8841713070869446,1.0,0.0,3.0,1.0,0.0
17916420,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730540752410889,0.3533511757850647,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9050146341323853,0.2921399176120758,0.2765843868255615,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9175567626953124,0.3028770089149475,0.2120002508163452,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729256987571716,0.2625947892665863,0.2488943636417389,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7701230645179749,0.1788467019796371,0.8061528205871582,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5609436035156,297.69903564453125,284.9224548339844,1.0,0.4192473888397217,0.8400971293449402,0.8400971293449402,1.0,1.0,-2.2770979404449463,1.0220739841461182,1.255023956298828,0.5040782690048218,0.8565946817398071,0.8565946817398071,0.0,70.77494812011719,106.0,45760.234375,0.0,944.9529418945312,1.0,280.35797119140625,283.4764404296875,296.8704833984375,300.88037109375,293.1499938964844,293.1499938964844,280.6499938964844,37795.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810725927352905,1.0,0.0,0.0,3.503140926361084,3.5031638145446777,8.18857813555951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.935546875,0.0,1388.7298583984375,1895.4371337890625,0.0,1464.7034912109375,0.8743597865104675,1.0,0.0,3.0,1.0,0.0
