time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730540752410889,0.3533511757850647,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9050146341323853,0.2921399176120758,0.2765843868255615,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9175567626953124,0.3028770089149475,0.2120002508163452,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8729256987571716,0.2625947892665863,0.2488943636417389,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7701230645179749,0.1788467019796371,0.8061528205871582,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5609436035156,297.69903564453125,284.9224548339844,1.0,0.4192473888397217,0.8400971293449402,0.8400971293449402,1.0,1.0,-2.2770979404449463,1.0220739841461182,1.255023956298828,0.5040782690048218,0.8565946817398071,0.8565946817398071,0.0,70.77494812011719,106.0,45760.234375,0.0,944.9529418945312,1.0,280.35797119140625,283.4764404296875,296.8704833984375,300.88037109375,293.1499938964844,293.1499938964844,280.6499938964844,37795.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810725927352905,1.0,0.0,0.0,3.503140926361084,3.5031638145446777,8.18857813555951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.935546875,0.0,1388.7298583984375,1895.4371337890625,0.0,1464.7034912109375,0.8743597865104675,1.0,0.0,3.0,1.0,0.0
17916540,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.580908477306366,0.3771845698356628,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.889798641204834,0.2968989014625549,0.2810483872890472,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.899736225605011,0.3063944280147552,0.2144041657447815,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8585066795349121,0.2666506171226501,0.2527217268943786,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585115432739258,0.1822853535413742,0.8220521211624146,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.5758056640625,297.6954345703125,285.0873718261719,1.0,0.4331542551517486,0.8391939997673035,0.8391939997673035,1.0,1.0,-2.337658405303955,1.051266312599182,1.286392092704773,0.5196683406829834,1.0,1.0,0.0,77.74333953857422,109.0,46274.53515625,0.0,1035.0245361328125,1.0,280.6425170898437,283.6243591308594,296.8017578125,300.7692565917969,293.1499938964844,293.1499938964844,280.3500061035156,30996.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757506728172302,1.0,0.0,0.0,3.709952116012573,3.7099759578704834,9.183958127323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.46240234375,0.0,1562.8447265625,1895.4371337890625,0.0,1424.8907470703125,0.9149760007858276,1.0,0.0,3.0,1.0,0.0
17916600,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.580908477306366,0.3771845698356628,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.889798641204834,0.2968989014625549,0.2810483872890472,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.899736225605011,0.3063944280147552,0.2144041657447815,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8585066795349121,0.2666506171226501,0.2527217268943786,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7585115432739258,0.1822853535413742,0.8220521211624146,285.0872497558594,284.95001220703125,299.6505432128906,293.803955078125,298.5758056640625,297.6954345703125,285.0873718261719,1.0,0.4331542551517486,0.8391939997673035,0.8391939997673035,1.0,1.0,-2.337658405303955,1.051266312599182,1.286392092704773,0.5196683406829834,1.0,1.0,0.0,77.74333953857422,109.0,46274.53515625,0.0,1035.0245361328125,1.0,280.6425170898437,283.6243591308594,296.8017578125,300.7692565917969,293.1499938964844,293.1499938964844,280.3500061035156,30996.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757506728172302,1.0,0.0,0.0,3.709952116012573,3.7099759578704834,9.183958127323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.46240234375,0.0,1562.8447265625,1895.4371337890625,0.0,1424.8907470703125,0.9149760007858276,1.0,0.0,3.0,1.0,0.0
17916660,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5848760604858398,0.3979713320732116,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782724142074585,0.3011095225811004,0.2854274213314056,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8865814805030823,0.3092303276062011,0.2167176753282547,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477299213409424,0.2702023983001709,0.2564657032489776,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7497743368148804,0.1851838529109954,0.8368820548057556,284.92724609375,284.95001220703125,299.686279296875,293.7928161621094,298.57635498046875,297.6647644042969,284.9292907714844,1.0,0.445203423500061,0.8370742797851562,0.8370742797851562,1.0,1.0,-2.392995357513428,1.0777320861816406,1.3152633905410769,0.5340309143066406,0.92953759431839,0.92953759431839,0.0,84.23133850097656,112.0,48160.77734375,0.0,1121.6343994140625,1.0,280.3573608398437,283.4299621582031,296.8664245605469,301.0223388671875,293.1499938964844,293.1499938964844,280.04998779296875,35470.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957083344459534,1.0,0.0,0.0,3.7456729412078857,3.745697736740112,9.361662591800268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9208984375,0.0,1638.1700439453125,1895.4371337890625,0.0,1577.0501708984375,0.926118552684784,1.0,0.0,3.0,1.0,0.0
17916720,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5848760604858398,0.3979713320732116,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8782724142074585,0.3011095225811004,0.2854274213314056,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8865814805030823,0.3092303276062011,0.2167176753282547,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8477299213409424,0.2702023983001709,0.2564657032489776,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7497743368148804,0.1851838529109954,0.8368820548057556,284.92724609375,284.95001220703125,299.686279296875,293.7928161621094,298.57635498046875,297.6647644042969,284.9292907714844,1.0,0.445203423500061,0.8370742797851562,0.8370742797851562,1.0,1.0,-2.392995357513428,1.0777320861816406,1.3152633905410769,0.5340309143066406,0.92953759431839,0.92953759431839,0.0,84.23133850097656,112.0,48160.77734375,0.0,1121.6343994140625,1.0,280.3573608398437,283.4299621582031,296.8664245605469,301.0223388671875,293.1499938964844,293.1499938964844,280.04998779296875,35470.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957083344459534,1.0,0.0,0.0,3.7456729412078857,3.745697736740112,9.361662591800268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9208984375,0.0,1638.1700439453125,1895.4371337890625,0.0,1577.0501708984375,0.926118552684784,1.0,0.0,3.0,1.0,0.0
17916780,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5877540111541748,0.4164389371871948,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8688009977340698,0.3049559891223907,0.2892282009124756,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8754664063453674,0.3116450011730194,0.21852608025074,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389054536819458,0.2733951210975647,0.2596597373485565,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424221038818359,0.1876346468925476,0.8489009737968445,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254577636719,284.8918762207031,1.0,0.4558251500129699,0.834954559803009,0.834954559803009,1.0,1.0,-2.440199613571167,1.100286602973938,1.339913010597229,0.5461366176605225,0.845047116279602,0.845047116279602,0.0,90.18023681640624,115.0,49190.3203125,0.0,1200.194091796875,1.0,280.0577087402344,283.3663330078125,296.8349914550781,301.0754699707031,293.1499938964844,293.1499938964844,280.3500061035156,40429.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098141312599182,1.0,0.0,0.0,3.5484187602996826,3.5484426021575928,8.401619879805367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.912109375,0.0,1455.285888671875,1895.4371337890625,0.0,1689.04833984375,0.88702392578125,1.0,0.0,3.0,1.0,0.0
17916840,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.5877540111541748,0.4164389371871948,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8688009977340698,0.3049559891223907,0.2892282009124756,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8754664063453674,0.3116450011730194,0.21852608025074,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389054536819458,0.2733951210975647,0.2596597373485565,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7424221038818359,0.1876346468925476,0.8489009737968445,284.885498046875,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254577636719,284.8918762207031,1.0,0.4558251500129699,0.834954559803009,0.834954559803009,1.0,1.0,-2.440199613571167,1.100286602973938,1.339913010597229,0.5461366176605225,0.845047116279602,0.845047116279602,0.0,90.18023681640624,115.0,49190.3203125,0.0,1200.194091796875,1.0,280.0577087402344,283.3663330078125,296.8349914550781,301.0754699707031,293.1499938964844,293.1499938964844,280.3500061035156,40429.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098141312599182,1.0,0.0,0.0,3.5484187602996826,3.5484426021575928,8.401619879805367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.912109375,0.0,1455.285888671875,1895.4371337890625,0.0,1689.04833984375,0.88702392578125,1.0,0.0,3.0,1.0,0.0
17916900,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899588465690613,0.4241273403167724,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655582666397095,0.3072665929794311,0.2912892699241638,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714886903762817,0.3133164048194885,0.2195775508880615,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358484506607056,0.2753347754478454,0.2613919079303741,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398882508277893,0.1890854835510254,0.8551763296127319,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.61248779296875,285.0443420410156,1.0,0.4607236385345459,0.833894670009613,0.833894670009613,1.0,1.0,-2.46279525756836,1.111082673072815,1.3517125844955444,0.5518906712532043,0.9478936791419984,0.9478936791419984,0.0,92.81915283203124,115.0,48868.34765625,0.0,1237.921142578125,1.0,280.300048828125,283.5199890136719,296.7496643066406,300.8561706542969,293.1499938964844,293.1499938964844,280.3500061035156,33895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023353576660156,1.0,0.0,0.0,3.616034507751465,3.616057872772217,8.724859412723163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.55224609375,0.0,1480.107421875,1895.4371337890625,0.0,1629.2320556640625,0.8985657691955566,1.0,0.0,3.0,1.0,0.0
17916960,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5925994515419006,0.4304464757442474,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8636249899864197,0.309768795967102,0.293647825717926,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8689061999320984,0.3152042031288147,0.2208883166313171,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339805603027344,0.2774515450000763,0.2633926272392273,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384195923805237,0.1906877607107162,0.8623976707458496,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6049499511719,285.04998779296875,1.0,0.4654537737369537,0.83255535364151,0.83255535364151,1.0,1.0,-2.485874891281128,1.122075438499451,1.3637995719909668,0.5577360987663269,0.9907371997833252,0.9907371997833252,0.0,95.16625213623048,118.0,49389.12890625,0.0,1275.63623046875,1.0,280.3426818847656,283.51568603515625,296.757568359375,300.9219055175781,293.1499938964844,293.1499938964844,280.04998779296875,31941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006022334098816,1.0,0.0,0.0,3.722065925598145,3.722090005874634,9.2440313892439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5078125,0.0,1583.8670654296875,1895.4371337890625,0.0,1615.509033203125,0.918653130531311,1.0,0.0,3.0,1.0,0.0
17917020,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966386198997498,0.4425051510334015,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599674701690674,0.3140767812728882,0.2980243861675262,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8639073967933655,0.3181114196777344,0.2231829166412353,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304339051246643,0.281051367521286,0.2670895457267761,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735704779624939,0.1934855580329895,0.8760906457901001,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9163818359375,1.0,0.4743790328502655,0.8298766613006592,0.8298766613006592,1.0,1.0,-2.5292744636535645,1.1426998376846311,1.3865745067596436,0.5687365531921387,0.8965524435043335,0.8965524435043335,0.0,99.71260833740234,121.0,50901.6015625,0.0,1348.861572265625,1.0,280.0565185546875,283.35223388671875,296.8245544433594,301.1507263183594,293.1499938964844,293.1499938964844,280.3500061035156,37238.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162073850631714,1.0,0.0,0.0,3.6883463859558105,3.688370943069458,9.077299978343943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.0,0.0,1585.6160888671875,1895.4371337890625,0.0,1740.9305419921875,0.91475111246109,1.0,0.0,3.0,1.0,0.0
17917080,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966386198997498,0.4425051510334015,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599674701690674,0.3140767812728882,0.2980243861675262,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8639073967933655,0.3181114196777344,0.2231829166412353,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304339051246643,0.281051367521286,0.2670895457267761,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735704779624939,0.1934855580329895,0.8760906457901001,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9163818359375,1.0,0.4743790328502655,0.8298766613006592,0.8298766613006592,1.0,1.0,-2.5292744636535645,1.1426998376846311,1.3865745067596436,0.5687365531921387,0.8965524435043335,0.8965524435043335,0.0,99.71260833740234,121.0,50901.6015625,0.0,1348.861572265625,1.0,280.0565185546875,283.35223388671875,296.8245544433594,301.1507263183594,293.1499938964844,293.1499938964844,280.3500061035156,37238.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162073850631714,1.0,0.0,0.0,3.6883463859558105,3.688370943069458,9.077299978343943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.0,0.0,1585.6160888671875,1895.4371337890625,0.0,1740.9305419921875,0.91475111246109,1.0,0.0,3.0,1.0,0.0
17917140,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6020990610122681,0.4526359438896179,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8578153252601624,0.3190124928951263,0.3025321066379547,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.860480785369873,0.321724534034729,0.2255672663450241,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282340168952942,0.2851961255073547,0.2708814740180969,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7341719269752502,0.1966836303472519,0.890121579170227,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882568359375,1.0,0.4827338457107544,0.8271979689598083,0.8271979689598083,1.0,1.0,-2.571140050888061,1.1625828742980957,1.4085571765899658,0.5792520642280579,1.0,1.0,0.0,103.79737854003906,124.0,50859.796875,0.0,1420.3702392578125,1.0,280.3434143066406,283.5205383300781,296.7611389160156,301.0180969238281,293.1499938964844,293.1499938964844,280.04998779296875,32946.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100263237953186,1.0,0.0,0.0,3.824526071548462,3.824551105499268,9.759970680534025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.8505859375,0.0,1712.2012939453125,1895.4371337890625,0.0,1690.7596435546875,0.9421671628952026,1.0,0.0,3.0,1.0,0.0
17917200,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.6020990610122681,0.4526359438896179,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8578153252601624,0.3190124928951263,0.3025321066379547,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.860480785369873,0.321724534034729,0.2255672663450241,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282340168952942,0.2851961255073547,0.2708814740180969,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7341719269752502,0.1966836303472519,0.890121579170227,285.08697509765625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709533691406,285.0882568359375,1.0,0.4827338457107544,0.8271979689598083,0.8271979689598083,1.0,1.0,-2.571140050888061,1.1625828742980957,1.4085571765899658,0.5792520642280579,1.0,1.0,0.0,103.79737854003906,124.0,50859.796875,0.0,1420.3702392578125,1.0,280.3434143066406,283.5205383300781,296.7611389160156,301.0180969238281,293.1499938964844,293.1499938964844,280.04998779296875,32946.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100263237953186,1.0,0.0,0.0,3.824526071548462,3.824551105499268,9.759970680534025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.8505859375,0.0,1712.2012939453125,1895.4371337890625,0.0,1690.7596435546875,0.9421671628952026,1.0,0.0,3.0,1.0,0.0
17917260,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6062819361686707,0.46224445104599,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559189438819885,0.3231502473354339,0.3068716526031494,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8573279976844788,0.3244082033634186,0.2277972251176834,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262445330619812,0.2885796129703522,0.2744979560375213,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328082919120789,0.1992892771959304,0.9035569429397584,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.92742919921875,1.0,0.4906823337078094,0.8244237303733826,0.8244237303733826,1.0,1.0,-2.6110730171203613,1.181483507156372,1.4295895099639893,0.5893054604530334,0.948159396648407,0.948159396648407,0.0,107.7611846923828,127.0,52599.3359375,0.0,1490.8602294921875,1.0,280.0556945800781,283.326904296875,296.8256225585937,301.2564392089844,293.1499938964844,293.1499938964844,279.75,35960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261435389518738,1.0,0.0,0.0,3.84182381629944,3.841849565505981,9.848455420069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0029296875,0.0,1756.923583984375,1895.4371337890625,0.0,1822.8621826171875,0.948109805583954,1.0,0.0,3.0,1.0,0.0
17917320,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6062819361686707,0.46224445104599,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8559189438819885,0.3231502473354339,0.3068716526031494,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8573279976844788,0.3244082033634186,0.2277972251176834,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262445330619812,0.2885796129703522,0.2744979560375213,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328082919120789,0.1992892771959304,0.9035569429397584,284.9255065917969,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.92742919921875,1.0,0.4906823337078094,0.8244237303733826,0.8244237303733826,1.0,1.0,-2.6110730171203613,1.181483507156372,1.4295895099639893,0.5893054604530334,0.948159396648407,0.948159396648407,0.0,107.7611846923828,127.0,52599.3359375,0.0,1490.8602294921875,1.0,280.0556945800781,283.326904296875,296.8256225585937,301.2564392089844,293.1499938964844,293.1499938964844,279.75,35960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261435389518738,1.0,0.0,0.0,3.84182381629944,3.841849565505981,9.848455420069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0029296875,0.0,1756.923583984375,1895.4371337890625,0.0,1822.8621826171875,0.948109805583954,1.0,0.0,3.0,1.0,0.0
17917380,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6087769269943237,0.4736283719539642,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521512150764465,0.3264476954936981,0.3101914525032043,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522569537162781,0.3261936604976654,0.2291941940784454,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224352598190308,0.2911128401756286,0.277112066745758,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295857667922974,0.201053962111473,0.9126630425453186,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8855895996094,1.0,0.4979682266712188,0.8216494917869568,0.8216494917869568,1.0,1.0,-2.6445066928863525,1.1972289085388184,1.4472777843475342,0.5976134538650513,0.8587645888328552,0.8587645888328552,0.0,112.07129669189452,130.0,53442.99609375,0.0,1555.86181640625,1.0,279.7569274902344,283.2602233886719,296.80670166015625,301.3096008300781,293.1499938964844,293.1499938964844,280.04998779296875,40615.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371881008148193,1.0,0.0,0.0,3.6410391330718994,3.641063928604126,8.845939873936004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.78271484375,0.0,1557.6741943359375,1895.4371337890625,0.0,1915.6749267578125,0.907593071460724,1.0,0.0,3.0,1.0,0.0
17917440,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6087769269943237,0.4736283719539642,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521512150764465,0.3264476954936981,0.3101914525032043,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522569537162781,0.3261936604976654,0.2291941940784454,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224352598190308,0.2911128401756286,0.277112066745758,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295857667922974,0.201053962111473,0.9126630425453186,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8855895996094,1.0,0.4979682266712188,0.8216494917869568,0.8216494917869568,1.0,1.0,-2.6445066928863525,1.1972289085388184,1.4472777843475342,0.5976134538650513,0.8587645888328552,0.8587645888328552,0.0,112.07129669189452,130.0,53442.99609375,0.0,1555.86181640625,1.0,279.7569274902344,283.2602233886719,296.80670166015625,301.3096008300781,293.1499938964844,293.1499938964844,280.04998779296875,40615.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371881008148193,1.0,0.0,0.0,3.6410391330718994,3.641063928604126,8.845939873936004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.78271484375,0.0,1557.6741943359375,1895.4371337890625,0.0,1915.6749267578125,0.907593071460724,1.0,0.0,3.0,1.0,0.0
17917500,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106396913528442,0.4787886142730713,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8507007360458374,0.3284100294113159,0.3119224607944488,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8502137660980225,0.3274803161621094,0.2299761176109314,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208958506584167,0.292638897895813,0.2784559726715088,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282142043113708,0.2020587027072906,0.9169913530349731,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.51434326171875,285.0371398925781,1.0,0.5014171600341797,0.8202623724937439,0.8202623724937439,1.0,1.0,-2.660541534423828,1.2047733068466189,1.455768346786499,0.6015453934669495,0.9599206447601318,0.9599206447601318,0.0,114.08387756347656,130.0,52946.234375,0.0,1587.325439453125,1.0,280.0020751953125,283.4166564941406,296.7317810058594,301.0885925292969,293.1499938964844,293.1499938964844,280.04998779296875,34427.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291134595870972,1.0,0.0,0.0,3.695746898651123,3.695771217346192,9.113763326240588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.39013671875,0.0,1572.7493896484375,1895.4371337890625,0.0,1847.645263671875,0.9166738986968994,1.0,0.0,3.0,1.0,0.0
17917560,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6127835512161255,0.4831076860427856,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8499864339828491,0.3305121660232544,0.3139172196388244,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489667773246765,0.3289364874362945,0.2309947162866592,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.820036768913269,0.2942885160446167,0.2800300717353821,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274232506752014,0.2031487226486206,0.9220093488693236,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.5100402832031,285.0404357910156,1.0,0.5048156976699829,0.8188340663909912,0.8188340663909912,1.0,1.0,-2.6772735118865967,1.2126426696777344,1.4646308422088623,0.6056526899337769,0.9973291754722596,0.9973291754722596,0.0,115.89920806884766,133.0,53356.37109375,0.0,1619.2247314453125,1.0,280.0429992675781,283.4137268066406,296.7466125488281,301.1565246582031,293.1499938964844,293.1499938964844,279.75,32690.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268646359443665,1.0,0.0,0.0,3.78474760055542,3.7847721576690674,9.558001465848065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8828125,0.0,1662.6331787109375,1895.4371337890625,0.0,1828.8673095703125,0.9333543181419371,1.0,0.0,3.0,1.0,0.0
17917620,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151672601699829,0.4924861490726471,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477593064308167,0.333847314119339,0.3174084424972534,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456397652626038,0.3308418095111847,0.2326079905033111,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175448775291443,0.2967849671840668,0.2827183902263641,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251445651054382,0.2047203630208969,0.9304168224334716,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.910400390625,1.0,0.5113252997398376,0.8159774541854858,0.8159774541854858,1.0,1.0,-2.708015203475952,1.2270373106002808,1.4809778928756714,0.6131955981254578,0.8998095393180847,0.8998095393180847,0.0,119.69647979736328,136.0,54668.69140625,0.0,1680.9063720703125,1.0,279.7561950683594,283.2567138671875,296.81744384765625,301.3790588378906,293.1499938964844,293.1499938964844,280.04998779296875,37745.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400076985359192,1.0,0.0,0.0,3.72974157333374,3.729766845703125,9.282197197535424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.0634765625,0.0,1637.0518798828125,1895.4371337890625,0.0,1939.6461181640625,0.9243864417076112,1.0,0.0,3.0,1.0,0.0
17917680,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151672601699829,0.4924861490726471,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477593064308167,0.333847314119339,0.3174084424972534,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8456397652626038,0.3308418095111847,0.2326079905033111,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175448775291443,0.2967849671840668,0.2827183902263641,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251445651054382,0.2047203630208969,0.9304168224334716,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.486328125,284.910400390625,1.0,0.5113252997398376,0.8159774541854858,0.8159774541854858,1.0,1.0,-2.708015203475952,1.2270373106002808,1.4809778928756714,0.6131955981254578,0.8998095393180847,0.8998095393180847,0.0,119.69647979736328,136.0,54668.69140625,0.0,1680.9063720703125,1.0,279.7561950683594,283.2567138671875,296.81744384765625,301.3790588378906,293.1499938964844,293.1499938964844,280.04998779296875,37745.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400076985359192,1.0,0.0,0.0,3.72974157333374,3.729766845703125,9.282197197535424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.0634765625,0.0,1637.0518798828125,1895.4371337890625,0.0,1939.6461181640625,0.9243864417076112,1.0,0.0,3.0,1.0,0.0
17917740,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6185482144355774,0.5011439323425293,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.846015453338623,0.3376909494400024,0.3209153413772583,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428443670272827,0.3333510756492615,0.2342444360256195,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154571056365967,0.2996982038021087,0.2853791415691376,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7231335639953613,0.2065152078866958,0.9383455514907836,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.47442626953125,285.0712890625,1.0,0.5174969434738159,0.8131207823753357,0.8131207823753357,1.0,1.0,-2.7373239994049072,1.2407363653182983,1.4965875148773191,0.620265781879425,1.0,1.0,0.0,123.28825378417967,124.0,54387.67578125,0.0,1740.77392578125,1.0,280.0434875488281,283.420166015625,296.7666320800781,301.2435607910156,293.1499938964844,293.1499938964844,279.75,33373.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325512766838074,1.0,0.0,0.0,3.848703861236572,3.848729372024536,9.883762004392338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.748046875,0.0,1744.9541015625,1895.4371337890625,0.0,1876.494873046875,0.9479712843894958,1.0,0.0,3.0,1.0,0.0
17917800,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.6185482144355774,0.5011439323425293,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.846015453338623,0.3376909494400024,0.3209153413772583,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8428443670272827,0.3333510756492615,0.2342444360256195,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8154571056365967,0.2996982038021087,0.2853791415691376,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7231335639953613,0.2065152078866958,0.9383455514907836,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.47442626953125,285.0712890625,1.0,0.5174969434738159,0.8131207823753357,0.8131207823753357,1.0,1.0,-2.7373239994049072,1.2407363653182983,1.4965875148773191,0.620265781879425,1.0,1.0,0.0,123.28825378417967,124.0,54387.67578125,0.0,1740.77392578125,1.0,280.0434875488281,283.420166015625,296.7666320800781,301.2435607910156,293.1499938964844,293.1499938964844,279.75,33373.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325512766838074,1.0,0.0,0.0,3.848703861236572,3.848729372024536,9.883762004392338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.748046875,0.0,1744.9541015625,1895.4371337890625,0.0,1876.494873046875,0.9479712843894958,1.0,0.0,3.0,1.0,0.0
17917860,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6218233108520508,0.4972721636295318,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8508124351501465,0.3408297300338745,0.3240959644317627,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8465039134025574,0.3350447118282318,0.235621228814125,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195664882659912,0.3019560277462005,0.2877137660980224,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264465093612671,0.2078300267457962,0.944921374320984,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4596252441406,284.9044189453125,1.0,0.5180360078811646,0.810204029083252,0.810204029083252,1.0,1.0,-2.7488834857940674,1.2457703351974487,1.5031132698059082,0.6229751110076904,0.924785852432251,0.924785852432251,0.0,122.56954956054688,127.0,55633.078125,0.0,1754.683349609375,1.0,279.7556457519531,283.2295227050781,296.83123779296875,301.4603881835937,293.1499938964844,293.1499938964844,279.45001220703125,37189.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459540367126465,1.0,0.0,0.0,3.826004266738892,3.8260302543640137,9.767517212821986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.94140625,0.0,1747.270263671875,1895.4371337890625,0.0,1990.55126953125,0.9452818036079408,1.0,0.0,3.0,1.0,0.0
17917920,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6218233108520508,0.4972721636295318,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8508124351501465,0.3408297300338745,0.3240959644317627,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8465039134025574,0.3350447118282318,0.235621228814125,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195664882659912,0.3019560277462005,0.2877137660980224,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264465093612671,0.2078300267457962,0.944921374320984,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4596252441406,284.9044189453125,1.0,0.5180360078811646,0.810204029083252,0.810204029083252,1.0,1.0,-2.7488834857940674,1.2457703351974487,1.5031132698059082,0.6229751110076904,0.924785852432251,0.924785852432251,0.0,122.56954956054688,127.0,55633.078125,0.0,1754.683349609375,1.0,279.7556457519531,283.2295227050781,296.83123779296875,301.4603881835937,293.1499938964844,293.1499938964844,279.45001220703125,37189.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459540367126465,1.0,0.0,0.0,3.826004266738892,3.8260302543640137,9.767517212821986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.94140625,0.0,1747.270263671875,1895.4371337890625,0.0,1990.55126953125,0.9452818036079408,1.0,0.0,3.0,1.0,0.0
17917980,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6260648369789124,0.4972681403160095,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8530097603797913,0.3436103165149688,0.3266873657703399,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8475027084350586,0.3363243341445923,0.2364895194768905,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211413621902466,0.303843080997467,0.2894800007343292,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275133728981018,0.2088304460048675,0.9494155049324036,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4511413574219,284.8841247558594,1.0,0.520068883895874,0.8072872161865234,0.8072872161865234,1.0,1.0,-2.760547637939453,1.250926494598389,1.509621262550354,0.6252954602241516,0.8424689769744873,0.8424689769744873,0.0,122.97847747802734,130.0,55956.0546875,0.0,1774.1800537109375,1.0,279.4574279785156,283.18951416015625,296.8130187988281,301.47674560546875,293.1499938964844,293.1499938964844,279.75,41241.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529157400131226,1.0,0.0,0.0,3.580315589904785,3.580339908599853,8.553344059691881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.88037109375,0.0,1495.48583984375,1895.4371337890625,0.0,2050.72900390625,0.8947268128395081,1.0,0.0,3.0,1.0,0.0
17918040,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6260648369789124,0.4972681403160095,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8530097603797913,0.3436103165149688,0.3266873657703399,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8475027084350586,0.3363243341445923,0.2364895194768905,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211413621902466,0.303843080997467,0.2894800007343292,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275133728981018,0.2088304460048675,0.9494155049324036,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4511413574219,284.8841247558594,1.0,0.520068883895874,0.8072872161865234,0.8072872161865234,1.0,1.0,-2.760547637939453,1.250926494598389,1.509621262550354,0.6252954602241516,0.8424689769744873,0.8424689769744873,0.0,122.97847747802734,130.0,55956.0546875,0.0,1774.1800537109375,1.0,279.4574279785156,283.18951416015625,296.8130187988281,301.47674560546875,293.1499938964844,293.1499938964844,279.75,41241.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529157400131226,1.0,0.0,0.0,3.580315589904785,3.580339908599853,8.553344059691881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.88037109375,0.0,1495.48583984375,1895.4371337890625,0.0,2050.72900390625,0.8947268128395081,1.0,0.0,3.0,1.0,0.0
17918100,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289700269699097,0.4978450834751129,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539755344390869,0.3454194962978363,0.3282080888748169,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8479044437408447,0.337445318698883,0.2371143996715545,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217911124229431,0.3051492869853973,0.2905504405498504,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279205322265625,0.2095822393894195,0.952242374420166,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.4542541503906,285.0247802734375,1.0,0.5214324593544006,0.8058288097381592,0.8058288097381592,1.0,1.0,-2.7684993743896484,1.2545171976089478,1.5139820575714111,0.6270178556442261,0.9347444176673888,0.9347444176673888,0.0,123.43229675292967,130.0,55351.46484375,0.0,1788.377685546875,1.0,279.70050048828125,283.3376770019531,296.7469787597656,301.2540588378906,293.1499938964844,293.1499938964844,279.75,34811.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438427209854126,1.0,0.0,0.0,3.629225969314575,3.629249572753906,8.788632612777292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9306640625,0.0,1501.3369140625,1895.4371337890625,0.0,1972.4234619140625,0.9021457433700562,1.0,0.0,3.0,1.0,0.0
17918160,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320636868476868,0.4982620775699615,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552703857421875,0.3473664820194244,0.3300151824951172,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8486689925193787,0.338719755411148,0.2379806339740753,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227439522743225,0.3065813779830932,0.2918759286403656,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7286127805709839,0.2104448974132537,0.9559826254844666,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4595031738281,285.0194091796875,1.0,0.5230469107627869,0.8045512437820435,0.8045512437820435,1.0,1.0,-2.7782986164093018,1.2590234279632568,1.519275188446045,0.6292597055435181,0.9598263502120972,0.9598263502120972,0.0,123.90789031982422,133.0,55664.53515625,0.0,1805.575927734375,1.0,279.74249267578125,283.3291931152344,296.7677001953125,301.3223571777344,293.1499938964844,293.1499938964844,279.45001220703125,33161.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407960891723633,1.0,0.0,0.0,3.710667371749878,3.7106916904449454,9.18750004075264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.52734375,0.0,1580.1231689453125,1895.4371337890625,0.0,1946.368408203125,0.916906476020813,1.0,0.0,3.0,1.0,0.0
17918220,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6362286806106567,0.5015104413032532,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561195731163025,0.3504678308963775,0.3331782817840576,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8484215140342712,0.3403387665748596,0.2393146008253097,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230443596839905,0.3087227642536163,0.2941230833530426,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286309003829956,0.2116635590791702,0.9622925519943236,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5267106294631958,0.801996111869812,0.801996111869812,1.0,1.0,-2.7978923320770264,1.2680116891860962,1.5298807621002195,0.6337969899177551,0.8716652393341064,0.8716652393341064,0.0,125.58275604248048,136.0,56666.0078125,0.0,1843.7366943359373,1.0,279.4571228027344,283.2003173828125,296.8411865234375,301.5293884277344,293.1499938964844,293.1499938964844,279.75,38332.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515231370925903,1.0,0.0,0.0,3.616023302078247,3.616047382354736,8.724804843041056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.056640625,0.0,1512.9827880859375,1895.4371337890625,0.0,2038.64306640625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
17918280,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6362286806106567,0.5015104413032532,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8561195731163025,0.3504678308963775,0.3331782817840576,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8484215140342712,0.3403387665748596,0.2393146008253097,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230443596839905,0.3087227642536163,0.2941230833530426,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286309003829956,0.2116635590791702,0.9622925519943236,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4524230957031,284.91473388671875,1.0,0.5267106294631958,0.801996111869812,0.801996111869812,1.0,1.0,-2.7978923320770264,1.2680116891860962,1.5298807621002195,0.6337969899177551,0.8716652393341064,0.8716652393341064,0.0,125.58275604248048,136.0,56666.0078125,0.0,1843.7366943359373,1.0,279.4571228027344,283.2003173828125,296.8411865234375,301.5293884277344,293.1499938964844,293.1499938964844,279.75,38332.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515231370925903,1.0,0.0,0.0,3.616023302078247,3.616047382354736,8.724804843041056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.056640625,0.0,1512.9827880859375,1895.4371337890625,0.0,2038.64306640625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
