time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410650610923767,0.5056590437889099,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565759658813477,0.3541295230388641,0.3364826440811157,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8478096723556519,0.3425811529159546,0.240752100944519,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229631185531616,0.3113296926021576,0.2964621782302856,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282806038856506,0.213174968957901,0.968740701675415,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4531555175781,285.0391540527344,1.0,0.5308036804199219,0.7994409799575806,0.7994409799575806,1.0,1.0,-2.819133758544922,1.277790665626526,1.541343092918396,0.6386825442314148,0.9980866312980652,0.9980866312980652,0.0,127.5958480834961,139.0,56504.8125,0.0,1886.6024169921875,1.0,279.7431640625,283.328369140625,296.8030700683594,301.4094543457031,293.1499938964844,293.1499938964844,279.45001220703125,32304.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435041666030884,1.0,0.0,0.0,3.7694714069366455,3.769495964050293,9.481001370659214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6572265625,0.0,1641.6376953125,1895.4371337890625,0.0,1969.52197265625,0.9294416904449464,1.0,0.0,3.0,1.0,0.0
17918400,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410650610923767,0.5056590437889099,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565759658813477,0.3541295230388641,0.3364826440811157,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8478096723556519,0.3425811529159546,0.240752100944519,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229631185531616,0.3113296926021576,0.2964621782302856,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282806038856506,0.213174968957901,0.968740701675415,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4531555175781,285.0391540527344,1.0,0.5308036804199219,0.7994409799575806,0.7994409799575806,1.0,1.0,-2.819133758544922,1.277790665626526,1.541343092918396,0.6386825442314148,0.9980866312980652,0.9980866312980652,0.0,127.5958480834961,139.0,56504.8125,0.0,1886.6024169921875,1.0,279.7431640625,283.328369140625,296.8030700683594,301.4094543457031,293.1499938964844,293.1499938964844,279.45001220703125,32304.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435041666030884,1.0,0.0,0.0,3.7694714069366455,3.769495964050293,9.481001370659214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6572265625,0.0,1641.6376953125,1895.4371337890625,0.0,1969.52197265625,0.9294416904449464,1.0,0.0,3.0,1.0,0.0
17918460,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6438885927200317,0.5113382339477539,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559826612472534,0.3570552170276642,0.3395410180091858,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461514711380005,0.3439680337905884,0.241970419883728,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219156265258789,0.3132612109184265,0.2985701262950897,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270909547805786,0.21419657766819,0.9744434356689452,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4379272460937,284.9059143066406,1.0,0.5351843237876892,0.7965720891952515,0.7965720891952515,1.0,1.0,-2.840489387512207,1.2875299453735352,1.5529593229293823,0.6435903906822205,0.8951224684715271,0.8951224684715271,0.0,130.09681701660156,142.0,57706.58203125,0.0,1932.5936279296875,1.0,279.4563293457031,283.1698608398437,296.8704833984375,301.6258544921875,293.1499938964844,293.1499938964844,279.75,37766.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561857104301453,1.0,0.0,0.0,3.711496591567993,3.71152138710022,9.191606409331144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.822265625,0.0,1616.1112060546875,1895.4371337890625,0.0,2079.201171875,0.9202926754951476,1.0,0.0,3.0,1.0,0.0
17918520,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6438885927200317,0.5113382339477539,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559826612472534,0.3570552170276642,0.3395410180091858,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461514711380005,0.3439680337905884,0.241970419883728,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8219156265258789,0.3132612109184265,0.2985701262950897,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270909547805786,0.21419657766819,0.9744434356689452,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4379272460937,284.9059143066406,1.0,0.5351843237876892,0.7965720891952515,0.7965720891952515,1.0,1.0,-2.840489387512207,1.2875299453735352,1.5529593229293823,0.6435903906822205,0.8951224684715271,0.8951224684715271,0.0,130.09681701660156,142.0,57706.58203125,0.0,1932.5936279296875,1.0,279.4563293457031,283.1698608398437,296.8704833984375,301.6258544921875,293.1499938964844,293.1499938964844,279.75,37766.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561857104301453,1.0,0.0,0.0,3.711496591567993,3.71152138710022,9.191606409331144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.822265625,0.0,1616.1112060546875,1895.4371337890625,0.0,2079.201171875,0.9202926754951476,1.0,0.0,3.0,1.0,0.0
17918580,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6475658416748047,0.5172662734985352,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8553590774536133,0.3605885803699493,0.3427112996578216,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8444916605949402,0.3460340797901153,0.2432719618082046,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8208129405975342,0.3156938254833221,0.3007369041442871,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7257884740829468,0.2155122905969619,0.9800378680229188,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.432861328125,285.0492858886719,1.0,0.539696455001831,0.7937031388282776,0.7937031388282776,1.0,1.0,-2.862313032150269,1.2974863052368164,1.5648268461227417,0.6485210061073303,1.0,1.0,0.0,132.71246337890625,145.0,57384.0,0.0,1980.53857421875,1.0,279.74334716796875,283.31854248046875,296.8253479003906,301.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,33160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485561370849609,1.0,0.0,0.0,3.8363287448883057,3.8363540172576895,9.82030314844451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.4375,0.0,1728.1878662109375,1895.4371337890625,0.0,2012.9727783203125,0.9450047612190248,1.0,0.0,3.0,1.0,0.0
17918640,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6475658416748047,0.5172662734985352,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8553590774536133,0.3605885803699493,0.3427112996578216,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8444916605949402,0.3460340797901153,0.2432719618082046,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8208129405975342,0.3156938254833221,0.3007369041442871,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7257884740829468,0.2155122905969619,0.9800378680229188,285.04937744140625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.432861328125,285.0492858886719,1.0,0.539696455001831,0.7937031388282776,0.7937031388282776,1.0,1.0,-2.862313032150269,1.2974863052368164,1.5648268461227417,0.6485210061073303,1.0,1.0,0.0,132.71246337890625,145.0,57384.0,0.0,1980.53857421875,1.0,279.74334716796875,283.31854248046875,296.8253479003906,301.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,33160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485561370849609,1.0,0.0,0.0,3.8363287448883057,3.8363540172576895,9.82030314844451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.4375,0.0,1728.1878662109375,1895.4371337890625,0.0,2012.9727783203125,0.9450047612190248,1.0,0.0,3.0,1.0,0.0
17918700,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6488164067268372,0.5202009677886963,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8551377654075623,0.3621423840522766,0.3443821668624878,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8437680602073669,0.3468228578567505,0.2439930737018585,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8203461170196533,0.3167198896408081,0.3018940687179565,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7252193093299866,0.2160436362028122,0.9831032156944276,284.9091491699219,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.4261474609375,284.9017639160156,1.0,0.5420272946357727,0.792268693447113,0.792268693447113,1.0,1.0,-2.8737919330596924,1.3027209043502808,1.5710710287094116,0.6511605978012085,0.9389721751213074,0.9389721751213074,0.0,134.04486083984375,145.0,58683.8046875,0.0,2005.80810546875,1.0,279.4937744140625,283.1493530273437,296.8966064453125,301.74188232421875,293.1499938964844,293.1499938964844,279.45001220703125,35240.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757209062576294,1.0,0.0,0.0,3.850653648376465,3.850679636001587,9.89377895166399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.32421875,0.0,1762.0782470703125,1895.4371337890625,0.0,2088.137939453125,0.9484568238258362,1.0,0.0,3.0,1.0,0.0
17918760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6494702696800232,0.5239632725715637,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8542206287384033,0.363454520702362,0.345731645822525,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8423328399658203,0.3473331034183502,0.2444416433572769,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8192294836044312,0.3175181150436401,0.3027600646018982,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7240704894065857,0.2163915932178497,0.9851649403572084,284.9029235839844,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4145202636719,284.9055480957031,1.0,0.5443178415298462,0.790740966796875,0.790740966796875,1.0,1.0,-2.883995532989502,1.3073164224624634,1.5766791105270386,0.6534473896026611,0.9174067974090576,0.9174067974090576,0.0,135.59292602539062,148.0,58710.44140625,0.0,2030.2125244140625,1.0,279.4560546875,283.14825439453125,296.8905639648437,301.7087097167969,293.1499938964844,293.1499938964844,279.1499938964844,37428.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760915219783783,1.0,0.0,0.0,3.797917366027832,3.797943115234375,9.62463559517346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.958984375,0.0,1715.1640625,1895.4371337890625,0.0,2120.605224609375,0.9392896294593812,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6500328183174133,0.5301521420478821,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8525146245956421,0.3653972744941711,0.3476677238941192,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8398276567459106,0.3480246961116791,0.2450064718723297,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8172057867050171,0.3186517655849457,0.3039419651031494,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7219875454902649,0.2168144881725311,0.9876293540000916,284.8578796386719,284.95001220703125,300.6109924316406,293.8591003417969,298.8546447753906,297.39508056640625,284.86639404296875,1.0,0.5477904677391052,0.7883812785148621,0.7883812785148621,1.0,1.0,-2.898823976516724,1.3139556646347046,1.5848684310913086,0.6567046046257019,0.8366223573684692,0.8366223573684692,0.0,138.0853271484375,148.0,59131.84375,0.0,2067.1591796875,1.0,279.1671142578125,283.0887451171875,296.8974609375,301.7841186523437,293.1499938964844,293.1499938964844,279.1499938964844,42532.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685045003890991,1.0,0.0,0.0,3.59510350227356,3.595128059387207,8.624145948488149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.4609375,0.0,1521.088623046875,1895.4371337890625,0.0,2187.56982421875,0.8985061049461365,1.0,0.0,3.0,1.0,0.0
17918880,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6503345966339111,0.5319557189941406,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8520344495773315,0.3660548627376556,0.3482440412044525,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8391145467758179,0.3483236730098724,0.2451772987842559,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8166230320930481,0.3190557658672333,0.3042898178100586,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7213749885559082,0.2169791162014007,0.9883070588111876,284.8893737792969,284.95001220703125,300.62457275390625,293.8614501953125,298.8585510253906,297.3909912109375,284.892822265625,1.0,0.5488015413284302,0.7876855731010437,0.7876855731010437,1.0,1.0,-2.9031219482421875,1.315876841545105,1.5872451066970823,0.6576322317123413,0.8464173078536987,0.8464173078536987,0.0,138.81494140625,136.0,59186.33203125,0.0,2077.968994140625,1.0,279.1575927734375,283.110595703125,296.88037109375,301.7440185546875,293.1499938964844,293.1499938964844,279.45001220703125,40627.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678271532058716,1.0,0.0,0.0,3.5759143829345703,3.57593846321106,8.532327342436474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.1591796875,0.0,1486.215576171875,1895.4371337890625,0.0,2181.567626953125,0.8933702707290649,1.0,0.0,3.0,1.0,0.0
17918940,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6543777585029602,0.5260705351829529,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575465679168701,0.3695617318153381,0.3512782454490661,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433515429496765,0.3503354489803314,0.2463625222444534,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211278915405273,0.3213745355606079,0.3062309622764587,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248085737228394,0.2181030660867691,0.9923797845840454,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3933410644531,285.0079040527344,1.0,0.5480204820632935,0.7846301794052124,0.7846301794052124,1.0,1.0,-2.9083681106567383,1.3176958560943604,1.590672254562378,0.6583989858627319,0.950705111026764,0.950705111026764,0.0,137.1742401123047,139.0,58716.23828125,0.0,2078.63623046875,1.0,279.44268798828125,283.2355041503906,296.8402404785156,301.5926818847656,293.1499938964844,293.1499938964844,279.1499938964844,33394.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568026185035706,1.0,0.0,0.0,3.702071905136109,3.7020959854125977,9.144984574049886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6064453125,0.0,1572.104736328125,1895.4371337890625,0.0,2084.587158203125,0.9148991107940674,1.0,0.0,3.0,1.0,0.0
17919000,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6543777585029602,0.5260705351829529,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575465679168701,0.3695617318153381,0.3512782454490661,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433515429496765,0.3503354489803314,0.2463625222444534,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211278915405273,0.3213745355606079,0.3062309622764587,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248085737228394,0.2181030660867691,0.9923797845840454,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3933410644531,285.0079040527344,1.0,0.5480204820632935,0.7846301794052124,0.7846301794052124,1.0,1.0,-2.9083681106567383,1.3176958560943604,1.590672254562378,0.6583989858627319,0.950705111026764,0.950705111026764,0.0,137.1742401123047,139.0,58716.23828125,0.0,2078.63623046875,1.0,279.44268798828125,283.2355041503906,296.8402404785156,301.5926818847656,293.1499938964844,293.1499938964844,279.1499938964844,33394.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568026185035706,1.0,0.0,0.0,3.702071905136109,3.7020959854125977,9.144984574049886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6064453125,0.0,1572.104736328125,1895.4371337890625,0.0,2084.587158203125,0.9148991107940674,1.0,0.0,3.0,1.0,0.0
17919060,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6587643623352051,0.5238593816757202,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8610112071037292,0.3724084496498108,0.3541159927845001,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455810546875,0.3515838086605072,0.2473721355199813,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236911296844482,0.3231059610843658,0.3080059885978699,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266334891319275,0.2188798934221267,0.9962722063064576,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941650390625,284.9122619628906,1.0,0.5491938591003418,0.7816701531410217,0.7816701531410217,1.0,1.0,-2.9171359539031982,1.3212741613388062,1.595861792564392,0.6597691774368286,0.8627583384513855,0.8627583384513855,0.0,136.80801391601562,142.0,59446.19140625,0.0,2091.59521484375,1.0,279.1573486328125,283.1183776855469,296.9043273925781,301.7731018066406,293.1499938964844,293.1499938964844,279.45001220703125,38646.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659884095191956,1.0,0.0,0.0,3.5853347778320312,3.5853586196899414,8.577341645832348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1611328125,0.0,1481.8609619140625,1895.4371337890625,0.0,2165.29931640625,0.8933592438697815,1.0,0.0,3.0,1.0,0.0
17919120,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6587643623352051,0.5238593816757202,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8610112071037292,0.3724084496498108,0.3541159927845001,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455810546875,0.3515838086605072,0.2473721355199813,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236911296844482,0.3231059610843658,0.3080059885978699,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266334891319275,0.2188798934221267,0.9962722063064576,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941650390625,284.9122619628906,1.0,0.5491938591003418,0.7816701531410217,0.7816701531410217,1.0,1.0,-2.9171359539031982,1.3212741613388062,1.595861792564392,0.6597691774368286,0.8627583384513855,0.8627583384513855,0.0,136.80801391601562,142.0,59446.19140625,0.0,2091.59521484375,1.0,279.1573486328125,283.1183776855469,296.9043273925781,301.7731018066406,293.1499938964844,293.1499938964844,279.45001220703125,38646.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659884095191956,1.0,0.0,0.0,3.5853347778320312,3.5853586196899414,8.577341645832348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.1611328125,0.0,1481.8609619140625,1895.4371337890625,0.0,2165.29931640625,0.8933592438697815,1.0,0.0,3.0,1.0,0.0
17919180,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6639883518218994,0.524299681186676,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632497787475586,0.3758898973464966,0.3572055995464325,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466511964797974,0.3535109162330627,0.2485629320144653,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251088261604309,0.325364202260971,0.3099735975265503,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274753451347351,0.2200278639793396,1.0008561611175537,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034423828125,285.02362060546875,1.0,0.5514242053031921,0.7787101864814758,0.7787101864814758,1.0,1.0,-2.930678367614746,1.327116847038269,1.6035616397857666,0.6623929142951965,0.9743454456329346,0.9743454456329346,0.0,137.4537811279297,145.0,59167.25390625,0.0,2117.787353515625,1.0,279.44287109375,283.23712158203125,296.8695983886719,301.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,32651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572987079620361,1.0,0.0,0.0,3.7294750213623047,3.729499101638794,9.280869335270836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.642578125,0.0,1597.8004150390625,1895.4371337890625,0.0,2088.92138671875,0.9205984473228456,1.0,0.0,3.0,1.0,0.0
17919240,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6639883518218994,0.524299681186676,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632497787475586,0.3758898973464966,0.3572055995464325,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466511964797974,0.3535109162330627,0.2485629320144653,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251088261604309,0.325364202260971,0.3099735975265503,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274753451347351,0.2200278639793396,1.0008561611175537,285.0253601074219,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034423828125,285.02362060546875,1.0,0.5514242053031921,0.7787101864814758,0.7787101864814758,1.0,1.0,-2.930678367614746,1.327116847038269,1.6035616397857666,0.6623929142951965,0.9743454456329346,0.9743454456329346,0.0,137.4537811279297,145.0,59167.25390625,0.0,2117.787353515625,1.0,279.44287109375,283.23712158203125,296.8695983886719,301.64599609375,293.1499938964844,293.1499938964844,279.1499938964844,32651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572987079620361,1.0,0.0,0.0,3.7294750213623047,3.729499101638794,9.280869335270836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.642578125,0.0,1597.8004150390625,1895.4371337890625,0.0,2088.92138671875,0.9205984473228456,1.0,0.0,3.0,1.0,0.0
17919300,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657798290252686,0.5252924561500549,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639686703681946,0.3773522675037384,0.3587808012962341,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.846808135509491,0.3541576564311981,0.2491780221462249,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254582285881042,0.3262470066547394,0.310983806848526,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7276037335395813,0.2204441577196121,1.0033248662948608,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564819335937,297.40142822265625,284.8820495605469,1.0,0.5528642535209656,0.7772301435470581,0.7772301435470581,1.0,1.0,-2.9386870861053467,1.33061420917511,1.6080728769302368,0.6640585064888,0.885379433631897,0.885379433631897,0.0,138.06838989257812,145.0,60258.875,0.0,2134.54052734375,1.0,279.1957397460937,283.076904296875,296.9410400390625,301.8931579589844,293.1499938964844,293.1499938964844,279.1499938964844,36405.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654571533203125,1.0,0.0,0.0,3.719083309173584,3.7191081047058105,9.229222541762284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1865234375,0.0,1614.4840087890625,1895.4371337890625,0.0,2160.60546875,0.9190272688865662,1.0,0.0,3.0,1.0,0.0
17919360,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6670606136322021,0.5274147987365723,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638277649879456,0.3786462843418121,0.3600535094738006,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8461084365844727,0.3546080291271209,0.2495382577180862,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8250315189361572,0.326966643333435,0.3117213249206543,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7270439863204956,0.220724269747734,1.004869818687439,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659729003906,297.39508056640625,284.9091491699219,1.0,0.5543985366821289,0.7757493257522583,0.7757493257522583,1.0,1.0,-2.9459447860717773,1.3337452411651611,1.6121996641159058,0.6655206084251404,0.8786695003509521,0.8786695003509521,0.0,139.00808715820312,148.0,60161.52734375,0.0,2151.716796875,1.0,279.1571655273437,283.0985717773437,296.93231201171875,301.8458557128906,293.1499938964844,293.1499938964844,279.45001220703125,38102.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768324613571167,1.0,0.0,0.0,3.646153926849365,3.6461782455444336,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.046875,0.0,1544.6104736328125,1895.4371337890625,0.0,2185.97509765625,0.9062382578849792,1.0,0.0,3.0,1.0,0.0
17919420,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6708347201347351,0.5314381122589111,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640603423118591,0.3820517957210541,0.3630943298339844,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452600836753845,0.3564035594463348,0.2506521046161651,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246224522590637,0.3291006982326507,0.3135986924171448,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262786030769348,0.2217471003532409,1.0090887546539309,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292358398437,1.0,0.5578415989875793,0.7727876305580139,0.7727876305580139,1.0,1.0,-2.9630980491638184,1.341266393661499,1.6218316555023191,0.6690441370010376,0.9971067309379578,0.9971067309379578,0.0,140.92657470703125,151.0,59892.87890625,0.0,2191.0927734375,1.0,279.4432983398437,283.2256164550781,296.8920288085937,301.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,32609.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605708837509155,1.0,0.0,0.0,3.7870614528656006,3.787086248397827,9.569693020239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.71875,0.0,1664.7454833984375,1895.4371337890625,0.0,2117.58203125,0.9336065649986268,1.0,0.0,3.0,1.0,0.0
17919480,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6708347201347351,0.5314381122589111,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640603423118591,0.3820517957210541,0.3630943298339844,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452600836753845,0.3564035594463348,0.2506521046161651,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8246224522590637,0.3291006982326507,0.3135986924171448,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262786030769348,0.2217471003532409,1.0090887546539309,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.99188232421875,297.3954162597656,285.0292358398437,1.0,0.5578415989875793,0.7727876305580139,0.7727876305580139,1.0,1.0,-2.9630980491638184,1.341266393661499,1.6218316555023191,0.6690441370010376,0.9971067309379578,0.9971067309379578,0.0,140.92657470703125,151.0,59892.87890625,0.0,2191.0927734375,1.0,279.4432983398437,283.2256164550781,296.8920288085937,301.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,32609.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605708837509155,1.0,0.0,0.0,3.7870614528656006,3.787086248397827,9.569693020239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.71875,0.0,1664.7454833984375,1895.4371337890625,0.0,2117.58203125,0.9336065649986268,1.0,0.0,3.0,1.0,0.0
17919540,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6725741028785706,0.5369870066642761,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8632984757423401,0.3847266435623169,0.3659117519855499,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.843458890914917,0.3573785424232483,0.2515756785869598,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233243227005005,0.3305791914463043,0.315273106098175,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247438430786133,0.2223051041364669,1.0126808881759644,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798828125,284.9034118652344,1.0,0.5616064667701721,0.7698259949684143,0.7698259949684143,1.0,1.0,-2.9805984497070312,1.34890878200531,1.6316896677017212,0.6727138757705688,0.8944304585456848,0.8944304585456848,0.0,143.3623046875,154.0,60996.27734375,0.0,2234.117431640625,1.0,279.15625,283.07489013671875,296.9515686035156,301.918212890625,293.1499938964844,293.1499938964844,279.45001220703125,37972.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720812559127808,1.0,0.0,0.0,3.7178955078125,3.7179205417633057,9.223328447660606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.970703125,0.0,1625.05810546875,1895.4371337890625,0.0,2219.342529296875,0.9219135046005248,1.0,0.0,3.0,1.0,0.0
17919600,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6725741028785706,0.5369870066642761,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8632984757423401,0.3847266435623169,0.3659117519855499,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.843458890914917,0.3573785424232483,0.2515756785869598,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8233243227005005,0.3305791914463043,0.315273106098175,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247438430786133,0.2223051041364669,1.0126808881759644,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798828125,284.9034118652344,1.0,0.5616064667701721,0.7698259949684143,0.7698259949684143,1.0,1.0,-2.9805984497070312,1.34890878200531,1.6316896677017212,0.6727138757705688,0.8944304585456848,0.8944304585456848,0.0,143.3623046875,154.0,60996.27734375,0.0,2234.117431640625,1.0,279.15625,283.07489013671875,296.9515686035156,301.918212890625,293.1499938964844,293.1499938964844,279.45001220703125,37972.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720812559127808,1.0,0.0,0.0,3.7178955078125,3.7179205417633057,9.223328447660606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.970703125,0.0,1625.05810546875,1895.4371337890625,0.0,2219.342529296875,0.9219135046005248,1.0,0.0,3.0,1.0,0.0
17919660,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6752437949180603,0.5426865220069885,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8626120090484619,0.3880859911441803,0.3689090311527252,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8417565226554871,0.3590887188911438,0.2526293098926544,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.822068989276886,0.3326176702976227,0.3170638084411621,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.723190426826477,0.223203033208847,1.0163865089416504,285.0374755859375,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3753967285156,285.0370788574219,1.0,0.5655403137207031,0.7666392922401428,0.7666392922401428,1.0,1.0,-2.9989218711853027,1.3568729162216189,1.6420488357543943,0.6764354705810547,1.0,1.0,0.0,145.896728515625,157.0,60612.4140625,0.0,2279.58349609375,1.0,279.44317626953125,283.2164001464844,296.9078674316406,301.77850341796875,293.1499938964844,293.1499938964844,279.1499938964844,33248.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644588947296143,1.0,0.0,0.0,3.8397159576416016,3.8397412300109854,9.837651759880828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.681640625,0.0,1732.9974365234375,1895.4371337890625,0.0,2151.79443359375,0.9457830786705016,1.0,0.0,3.0,1.0,0.0
17919720,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6752437949180603,0.5426865220069885,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8626120090484619,0.3880859911441803,0.3689090311527252,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8417565226554871,0.3590887188911438,0.2526293098926544,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.822068989276886,0.3326176702976227,0.3170638084411621,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.723190426826477,0.223203033208847,1.0163865089416504,285.0374755859375,284.95001220703125,301.0291748046875,293.923828125,299.03082275390625,297.3753967285156,285.0370788574219,1.0,0.5655403137207031,0.7666392922401428,0.7666392922401428,1.0,1.0,-2.9989218711853027,1.3568729162216189,1.6420488357543943,0.6764354705810547,1.0,1.0,0.0,145.896728515625,157.0,60612.4140625,0.0,2279.58349609375,1.0,279.44317626953125,283.2164001464844,296.9078674316406,301.77850341796875,293.1499938964844,293.1499938964844,279.1499938964844,33248.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644588947296143,1.0,0.0,0.0,3.8397159576416016,3.8397412300109854,9.837651759880828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.681640625,0.0,1732.9974365234375,1895.4371337890625,0.0,2151.79443359375,0.9457830786705016,1.0,0.0,3.0,1.0,0.0
17919780,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.676037073135376,0.5492607951164246,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8613437414169312,0.390734314918518,0.3717209994792938,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8395052552223206,0.3600082397460937,0.2535279989242553,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8202893137931824,0.3340242803096771,0.318688154220581,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7211863398551941,0.223663330078125,1.0196071863174438,284.9019470214844,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.3569030761719,284.904052734375,1.0,0.5696045756340027,0.7634526491165161,0.7634526491165161,1.0,1.0,-3.017113208770752,1.364720106124878,1.652393102645874,0.6801742911338806,0.9120311737060548,0.9120311737060548,0.0,148.7396240234375,145.0,61818.96484375,0.0,2326.898193359375,1.0,279.1567077636719,283.0576477050781,296.9639587402344,301.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,37659.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757843732833862,1.0,0.0,0.0,3.785707712173462,3.785733461380005,9.562852483213646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8017578125,0.0,1702.3349609375,1895.4371337890625,0.0,2252.374267578125,0.9368513822555542,1.0,0.0,3.0,1.0,0.0
17919840,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.676037073135376,0.5492607951164246,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8613437414169312,0.390734314918518,0.3717209994792938,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8395052552223206,0.3600082397460937,0.2535279989242553,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8202893137931824,0.3340242803096771,0.318688154220581,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7211863398551941,0.223663330078125,1.0196071863174438,284.9019470214844,284.95001220703125,301.08319091796875,293.9298400878906,299.044677734375,297.3569030761719,284.904052734375,1.0,0.5696045756340027,0.7634526491165161,0.7634526491165161,1.0,1.0,-3.017113208770752,1.364720106124878,1.652393102645874,0.6801742911338806,0.9120311737060548,0.9120311737060548,0.0,148.7396240234375,145.0,61818.96484375,0.0,2326.898193359375,1.0,279.1567077636719,283.0576477050781,296.9639587402344,301.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,37659.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757843732833862,1.0,0.0,0.0,3.785707712173462,3.785733461380005,9.562852483213646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8017578125,0.0,1702.3349609375,1895.4371337890625,0.0,2252.374267578125,0.9368513822555542,1.0,0.0,3.0,1.0,0.0
17919900,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.676200270652771,0.5484853386878967,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8626201152801514,0.3918892741203308,0.3728614747524261,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8401204943656921,0.3602766990661621,0.2537597417831421,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210996985435486,0.3345584273338318,0.319243848323822,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216310501098633,0.2237426489591598,1.0201715230941772,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.0503234863281,297.34625244140625,284.8165283203125,1.0,0.5694469809532166,0.7618592977523804,0.7618592977523804,1.0,1.0,-3.019195795059204,1.3652386665344238,1.6539571285247805,0.6804027557373047,0.8228509426116943,0.8228509426116943,0.0,148.57838439941406,145.0,62302.34765625,0.0,2329.82958984375,1.0,278.89764404296875,282.9541931152344,296.9842834472656,302.1166381835937,293.1499938964844,293.1499938964844,278.8500061035156,42357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782023549079895,1.0,0.0,0.0,3.666426181793213,3.6664514541625977,8.96972608188662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.533203125,0.0,1599.3037109375,1895.4371337890625,0.0,2308.32763671875,0.9109663963317872,1.0,0.0,3.0,1.0,0.0
17919960,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6773186922073364,0.5448665022850037,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.865321695804596,0.3931516110897064,0.3739054501056671,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8420405983924866,0.3606591820716858,0.25391486287117,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8231629729270935,0.3351727724075317,0.3196980357170105,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7231445908546448,0.2238621413707733,1.0202616453170776,284.8854064941406,284.95001220703125,301.1357421875,293.9347839355469,299.05914306640625,297.3418273925781,284.8874206542969,1.0,0.5682786703109741,0.7602320909500122,0.7602320909500122,1.0,1.0,-3.0169472694396973,1.3636939525604248,1.653253197669983,0.6793834567070007,0.838067889213562,0.838067889213562,0.0,147.31732177734375,148.0,61903.859375,0.0,2319.264404296875,1.0,278.8579406738281,283.02032470703125,296.9474182128906,301.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,40880.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814258933067322,1.0,0.0,0.0,3.552946090698242,3.5529701709747314,8.423072586083435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.7265625,0.0,1463.3966064453125,1895.4371337890625,0.0,2302.95166015625,0.8883100748062134,1.0,0.0,3.0,1.0,0.0
17920020,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6822922229766846,0.5419216752052307,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691861629486084,0.3965742290019989,0.3768774569034576,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445558547973633,0.3623962700366974,0.254928320646286,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258920311927795,0.3371868729591369,0.3213715553283691,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249957323074341,0.224703848361969,1.0231332778930664,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885009765625,297.3549194335937,285.0018005371094,1.0,0.5690139532089233,0.7569776177406311,0.7569776177406311,1.0,1.0,-3.023643016815185,1.366002917289734,1.6576400995254517,0.6798807382583618,0.9347556829452516,0.9347556829452516,0.0,146.61685180664062,151.0,61352.796875,0.0,2327.801513671875,1.0,279.14166259765625,283.1465148925781,296.90496826171875,301.8251342773437,293.1499938964844,293.1499938964844,278.8500061035156,33806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699277997016907,1.0,0.0,0.0,3.661890745162964,3.661914587020874,8.947548622018076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.9267578125,0.0,1529.974609375,1895.4371337890625,0.0,2200.197265625,0.9064961075782776,1.0,0.0,3.0,1.0,0.0
17920080,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6822922229766846,0.5419216752052307,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691861629486084,0.3965742290019989,0.3768774569034576,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445558547973633,0.3623962700366974,0.254928320646286,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258920311927795,0.3371868729591369,0.3213715553283691,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249957323074341,0.224703848361969,1.0231332778930664,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.0885009765625,297.3549194335937,285.0018005371094,1.0,0.5690139532089233,0.7569776177406311,0.7569776177406311,1.0,1.0,-3.023643016815185,1.366002917289734,1.6576400995254517,0.6798807382583618,0.9347556829452516,0.9347556829452516,0.0,146.61685180664062,151.0,61352.796875,0.0,2327.801513671875,1.0,279.14166259765625,283.1465148925781,296.90496826171875,301.8251342773437,293.1499938964844,293.1499938964844,278.8500061035156,33806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699277997016907,1.0,0.0,0.0,3.661890745162964,3.661914587020874,8.947548622018076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.9267578125,0.0,1529.974609375,1895.4371337890625,0.0,2200.197265625,0.9064961075782776,1.0,0.0,3.0,1.0,0.0
17920140,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854633092880249,0.5428013801574707,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708622455596924,0.3993314206600189,0.3796616792678833,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8450146913528442,0.3633880019187927,0.2557783126831054,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266915678977966,0.3386209607124328,0.3228973746299743,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252473831176758,0.225198745727539,1.0259428024291992,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087646484375,297.3529052734375,284.9179382324219,1.0,0.5708702802658081,0.7537232041358948,0.7537232041358948,1.0,1.0,-3.03428053855896,1.370125651359558,1.664154887199402,0.6815485954284668,0.8570550680160522,0.8570550680160522,0.0,147.3175506591797,154.0,62069.75,0.0,2350.789306640625,1.0,278.857666015625,283.0390319824219,296.96099853515625,301.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38471.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784292697906494,1.0,0.0,0.0,3.547291278839112,3.547314643859864,8.396281145905959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5283203125,0.0,1439.84765625,1895.4371337890625,0.0,2276.048828125,0.8848559856414795,1.0,0.0,3.0,1.0,0.0
