time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854633092880249,0.5428013801574707,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8708622455596924,0.3993314206600189,0.3796616792678833,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8450146913528442,0.3633880019187927,0.2557783126831054,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266915678977966,0.3386209607124328,0.3228973746299743,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252473831176758,0.225198745727539,1.0259428024291992,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.1087646484375,297.3529052734375,284.9179382324219,1.0,0.5708702802658081,0.7537232041358948,0.7537232041358948,1.0,1.0,-3.03428053855896,1.370125651359558,1.664154887199402,0.6815485954284668,0.8570550680160522,0.8570550680160522,0.0,147.3175506591797,154.0,62069.75,0.0,2350.789306640625,1.0,278.857666015625,283.0390319824219,296.96099853515625,301.9985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38471.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784292697906494,1.0,0.0,0.0,3.547291278839112,3.547314643859864,8.396281145905959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.5283203125,0.0,1439.84765625,1895.4371337890625,0.0,2276.048828125,0.8848559856414795,1.0,0.0,3.0,1.0,0.0
17920260,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.689175009727478,0.5451763868331909,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8719132542610168,0.4027103185653686,0.3826923668384552,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8449109792709351,0.3650209903717041,0.2567984461784363,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.826923668384552,0.3405597507953644,0.324603408575058,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249990105628967,0.2260291278362274,1.0292932987213137,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.35772705078125,285.016357421875,1.0,0.5734964609146118,0.7506971955299377,0.7506971955299377,1.0,1.0,-3.0480785369873047,1.3758028745651243,1.6722756624221802,0.6840125918388367,0.9587883353233336,0.9587883353233336,0.0,148.62635803222656,157.0,61794.703125,0.0,2382.902587890625,1.0,279.142578125,283.1468811035156,296.9227294921875,301.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,32744.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704683542251587,1.0,0.0,0.0,3.690657138824463,3.690680980682373,9.088677188628936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.197265625,0.0,1554.2467041015625,1895.4371337890625,0.0,2204.998291015625,0.9118716716766356,1.0,0.0,3.0,1.0,0.0
17920320,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.689175009727478,0.5451763868331909,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8719132542610168,0.4027103185653686,0.3826923668384552,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8449109792709351,0.3650209903717041,0.2567984461784363,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.826923668384552,0.3405597507953644,0.324603408575058,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249990105628967,0.2260291278362274,1.0292932987213137,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321105957031,297.35772705078125,285.016357421875,1.0,0.5734964609146118,0.7506971955299377,0.7506971955299377,1.0,1.0,-3.0480785369873047,1.3758028745651243,1.6722756624221802,0.6840125918388367,0.9587883353233336,0.9587883353233336,0.0,148.62635803222656,157.0,61794.703125,0.0,2382.902587890625,1.0,279.142578125,283.1468811035156,296.9227294921875,301.86865234375,293.1499938964844,293.1499938964844,278.8500061035156,32744.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704683542251587,1.0,0.0,0.0,3.690657138824463,3.690680980682373,9.088677188628936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.197265625,0.0,1554.2467041015625,1895.4371337890625,0.0,2204.998291015625,0.9118716716766356,1.0,0.0,3.0,1.0,0.0
17920380,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690697968006134,0.5497231483459473,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715617060661316,0.4053290486335754,0.385422021150589,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434845805168152,0.3658156096935272,0.2575672268867492,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8259289264678955,0.3418258726596832,0.3260448575019836,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236981391906738,0.2263954579830169,1.0318896770477295,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449890136719,297.3453674316406,284.9129333496094,1.0,0.5766217112541199,0.7476712465286255,0.7476712465286255,1.0,1.0,-3.0626065731048584,1.3817799091339111,1.6808267831802368,0.6867205500602722,0.8696194887161255,0.8696194887161255,0.0,150.6824493408203,160.0,62690.65234375,0.0,2420.534423828125,1.0,278.8573303222656,283.01922607421875,296.9713134765625,302.0502014160156,293.1499938964844,293.1499938964844,279.1499938964844,38094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810664772987366,1.0,0.0,0.0,3.598939180374145,3.5989632606506348,8.642558668725542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3095703125,0.0,1492.554931640625,1895.4371337890625,0.0,2299.720458984375,0.8958370089530945,1.0,0.0,3.0,1.0,0.0
17920440,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.690697968006134,0.5497231483459473,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715617060661316,0.4053290486335754,0.385422021150589,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434845805168152,0.3658156096935272,0.2575672268867492,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8259289264678955,0.3418258726596832,0.3260448575019836,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236981391906738,0.2263954579830169,1.0318896770477295,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449890136719,297.3453674316406,284.9129333496094,1.0,0.5766217112541199,0.7476712465286255,0.7476712465286255,1.0,1.0,-3.0626065731048584,1.3817799091339111,1.6808267831802368,0.6867205500602722,0.8696194887161255,0.8696194887161255,0.0,150.6824493408203,160.0,62690.65234375,0.0,2420.534423828125,1.0,278.8573303222656,283.01922607421875,296.9713134765625,302.0502014160156,293.1499938964844,293.1499938964844,279.1499938964844,38094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810664772987366,1.0,0.0,0.0,3.598939180374145,3.5989632606506348,8.642558668725542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3095703125,0.0,1492.554931640625,1895.4371337890625,0.0,2299.720458984375,0.8958370089530945,1.0,0.0,3.0,1.0,0.0
17920500,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917731165885925,0.5524043440818787,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711538910865784,0.4069134891033172,0.3867634534835815,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425529599189758,0.3664953410625458,0.2579228281974792,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8252164721488953,0.342674970626831,0.3267265856266022,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228339314460754,0.2267009615898132,1.0329513549804688,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531677246094,297.34295654296875,285.0340881347656,1.0,0.5782815217971802,0.7461583018302917,0.7461583018302917,1.0,1.0,-3.069962978363037,1.3848071098327637,1.685155987739563,0.688048779964447,0.956634759902954,0.956634759902954,0.0,151.85113525390625,160.0,62078.91796875,0.0,2440.384521484375,1.0,279.1011047363281,283.1502990722656,296.911376953125,301.8421325683594,293.1499938964844,293.1499938964844,279.1499938964844,33574.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749495506286621,1.0,0.0,0.0,3.6585614681243896,3.6585853099823,8.931286856750376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.93359375,0.0,1524.5220947265625,1895.4371337890625,0.0,2244.91552734375,0.9072234630584716,1.0,0.0,3.0,1.0,0.0
17920560,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6929723620414734,0.5546677112579346,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711773157119751,0.4086233973503113,0.388379156589508,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8420532941818237,0.3673115074634552,0.2584946751594543,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8248836398124695,0.3436349034309387,0.3276398777961731,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.722305417060852,0.2270928770303726,1.0347557067871094,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.3424987792969,285.0185241699219,1.0,0.580055296421051,0.7444986701011658,0.7444986701011658,1.0,1.0,-3.078579425811768,1.388378024101257,1.6902015209197998,0.6896557807922363,0.9754164814949036,0.9754164814949036,0.0,152.93893432617188,163.0,62396.74609375,0.0,2462.267578125,1.0,279.14276123046875,283.1343994140625,296.92352294921875,301.90936279296875,293.1499938964844,293.1499938964844,278.8500061035156,32732.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738324403762817,1.0,0.0,0.0,3.738388776779175,3.738413095474243,9.32528735120286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.96484375,0.0,1608.709716796875,1895.4371337890625,0.0,2234.9462890625,0.9227445721626282,1.0,0.0,3.0,1.0,0.0
17920620,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6932320594787598,0.560869574546814,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.869945764541626,0.4111715853214264,0.3910717666149139,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398339152336121,0.3679980039596557,0.259208470582962,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230973482131958,0.3447897136211395,0.329003632068634,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202642560005188,0.2273387014865875,1.0369303226470947,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.32489013671875,284.90777587890625,1.0,0.5836852788925171,0.7411795258522034,0.7411795258522034,1.0,1.0,-3.0943877696990967,1.3947864770889282,1.699601411819458,0.6925458908081055,0.8801737427711487,0.8801737427711487,0.0,155.62994384765625,166.0,63349.0234375,0.0,2506.370361328125,1.0,278.85693359375,282.99920654296875,296.96630859375,302.088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846735715866089,1.0,0.0,0.0,3.653545618057251,3.6535699367523193,8.906812922759855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7470703125,0.0,1552.694091796875,1895.4371337890625,0.0,2332.201416015625,0.9078863859176636,1.0,0.0,3.0,1.0,0.0
17920680,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6932320594787598,0.560869574546814,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.869945764541626,0.4111715853214264,0.3910717666149139,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8398339152336121,0.3679980039596557,0.259208470582962,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230973482131958,0.3447897136211395,0.329003632068634,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202642560005188,0.2273387014865875,1.0369303226470947,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.16973876953125,297.32489013671875,284.90777587890625,1.0,0.5836852788925171,0.7411795258522034,0.7411795258522034,1.0,1.0,-3.0943877696990967,1.3947864770889282,1.699601411819458,0.6925458908081055,0.8801737427711487,0.8801737427711487,0.0,155.62994384765625,166.0,63349.0234375,0.0,2506.370361328125,1.0,278.85693359375,282.99920654296875,296.96630859375,302.088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846735715866089,1.0,0.0,0.0,3.653545618057251,3.6535699367523193,8.906812922759855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7470703125,0.0,1552.694091796875,1895.4371337890625,0.0,2332.201416015625,0.9078863859176636,1.0,0.0,3.0,1.0,0.0
17920740,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.693782389163971,0.5642752647399902,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8692058324813843,0.4128031432628631,0.3924496471881866,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385855555534363,0.3686683177947998,0.2595520615577698,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220664858818054,0.3456311225891113,0.3296737670898437,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190819382667542,0.2276057749986648,1.0378203392028809,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.17596435546875,297.3205261230469,285.03436279296875,1.0,0.5855879187583923,0.7394534945487976,0.7394534945487976,1.0,1.0,-3.1024246215820312,1.3980225324630735,1.7044020891189575,0.6939436793327332,0.9713687300682068,0.9713687300682068,0.0,157.08999633789062,166.0,62704.3046875,0.0,2529.440185546875,1.0,279.1058654785156,283.13629150390625,296.90313720703125,301.8761291503906,293.1499938964844,293.1499938964844,279.1499938964844,33573.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784411907196045,1.0,0.0,0.0,3.71337628364563,3.713400602340698,9.20091906664311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2314453125,0.0,1586.3548583984375,1895.4371337890625,0.0,2276.15576171875,0.9193634390830994,1.0,0.0,3.0,1.0,0.0
17920800,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944591403007507,0.5668804049491882,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8690122365951538,0.4144383072853088,0.3939996063709259,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8379155397415161,0.3694272339344024,0.2600873708724975,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215473890304565,0.3465222716331482,0.3305265307426452,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7183760404586792,0.2279426604509353,1.039395451545715,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1826477050781,297.3188171386719,285.02056884765625,1.0,0.5874160528182983,0.7378603219985962,0.7378603219985962,1.0,1.0,-3.1109812259674072,1.4015382528305054,1.7094430923461914,0.6955247521400452,0.9902568459510804,0.9902568459510804,0.0,158.31069946289062,154.0,62992.36328125,0.0,2552.34912109375,1.0,279.1433410644531,283.1221618652344,296.9136657714844,301.9388122558594,293.1499938964844,293.1499938964844,278.8500061035156,32860.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775053977966309,1.0,0.0,0.0,3.7861459255218506,3.786170721054077,9.565065965944086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5458984375,0.0,1665.6090087890625,1895.4371337890625,0.0,2267.771728515625,0.9335460662841796,1.0,0.0,3.0,1.0,0.0
17920860,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6951112747192383,0.5617429614067078,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735257387161255,0.4168947041034698,0.3964885175228119,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408684134483337,0.3699901103973388,0.2606278657913208,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8247502446174622,0.3475477695465088,0.3316466212272644,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206667065620422,0.2280656546354293,1.0403887033462524,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3056945800781,284.8943786621094,1.0,0.5859812498092651,0.7344019412994385,0.7344019412994385,1.0,1.0,-3.111017227172852,1.4002481698989868,1.7107689380645752,0.694566011428833,0.8818082213401794,0.8818082213401794,0.0,156.6102752685547,157.0,63702.0546875,0.0,2543.376708984375,1.0,278.8563842773437,282.9764099121094,296.9507751464844,302.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38585.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788131833076477,1.0,0.0,0.0,3.693397521972656,3.693422317504883,9.102178637476754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.548828125,0.0,1601.5665283203125,1895.4371337890625,0.0,2363.44921875,0.9168435335159302,1.0,0.0,3.0,1.0,0.0
17920920,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6951112747192383,0.5617429614067078,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735257387161255,0.4168947041034698,0.3964885175228119,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8408684134483337,0.3699901103973388,0.2606278657913208,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8247502446174622,0.3475477695465088,0.3316466212272644,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206667065620422,0.2280656546354293,1.0403887033462524,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3056945800781,284.8943786621094,1.0,0.5859812498092651,0.7344019412994385,0.7344019412994385,1.0,1.0,-3.111017227172852,1.4002481698989868,1.7107689380645752,0.694566011428833,0.8818082213401794,0.8818082213401794,0.0,156.6102752685547,157.0,63702.0546875,0.0,2543.376708984375,1.0,278.8563842773437,282.9764099121094,296.9507751464844,302.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38585.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788131833076477,1.0,0.0,0.0,3.693397521972656,3.693422317504883,9.102178637476754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.548828125,0.0,1601.5665283203125,1895.4371337890625,0.0,2363.44921875,0.9168435335159302,1.0,0.0,3.0,1.0,0.0
17920980,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988449692726135,0.5593569874763489,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768354058265686,0.4201220571994781,0.3992427289485931,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427401781082153,0.3713404536247253,0.2613523006439209,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268552422523499,0.3491973876953125,0.3329580128192901,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219730615615845,0.2286163717508316,1.041968584060669,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3135681152344,285.0089416503906,1.0,0.5865276455879211,0.7309436202049255,0.7309436202049255,1.0,1.0,-3.115787506103516,1.4012644290924072,1.7145229578018188,0.6942911744117737,0.9849748015403748,0.9849748015403748,0.0,155.99937438964844,160.0,63026.58984375,0.0,2549.33935546875,1.0,279.1434936523437,283.1051940917969,296.8895874023437,301.9229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33382.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796960473060608,1.0,0.0,0.0,3.804297685623169,3.804322719573975,9.656999964136048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.6806640625,0.0,1691.2913818359375,1895.4371337890625,0.0,2287.411376953125,0.937981903553009,1.0,0.0,3.0,1.0,0.0
17921040,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988449692726135,0.5593569874763489,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768354058265686,0.4201220571994781,0.3992427289485931,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427401781082153,0.3713404536247253,0.2613523006439209,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268552422523499,0.3491973876953125,0.3329580128192901,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219730615615845,0.2286163717508316,1.041968584060669,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3135681152344,285.0089416503906,1.0,0.5865276455879211,0.7309436202049255,0.7309436202049255,1.0,1.0,-3.115787506103516,1.4012644290924072,1.7145229578018188,0.6942911744117737,0.9849748015403748,0.9849748015403748,0.0,155.99937438964844,160.0,63026.58984375,0.0,2549.33935546875,1.0,279.1434936523437,283.1051940917969,296.8895874023437,301.9229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33382.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796960473060608,1.0,0.0,0.0,3.804297685623169,3.804322719573975,9.656999964136048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.6806640625,0.0,1691.2913818359375,1895.4371337890625,0.0,2287.411376953125,0.937981903553009,1.0,0.0,3.0,1.0,0.0
17921100,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999949812889099,0.5593671202659607,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.877913773059845,0.4214590489864349,0.4006991386413574,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8431676626205444,0.3717234134674072,0.2617755830287933,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8274132013320923,0.3497920334339142,0.3336879909038543,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222225666046143,0.2287603914737701,1.0431396961212158,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124328613281,297.31231689453125,284.86920166015625,1.0,0.5872601866722107,0.7292144298553467,0.7292144298553467,1.0,1.0,-3.12034559249878,1.4027680158615112,1.717577576637268,0.6947942972183228,0.8914371132850647,0.8914371132850647,0.0,156.18968200683594,160.0,64010.15625,0.0,2559.15283203125,1.0,278.8942565917969,282.9479064941406,296.94482421875,302.1481628417969,293.1499938964844,293.1499938964844,278.8500061035156,37119.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870793342590332,1.0,0.0,0.0,3.780892848968506,3.7809183597564697,9.538542826703631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.32421875,0.0,1692.40380859375,1895.4371337890625,0.0,2353.927978515625,0.9333954453468324,1.0,0.0,3.0,1.0,0.0
17921160,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.700641393661499,0.5606592893600464,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780786395072937,0.4226454198360443,0.4018469154834747,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8427314758300781,0.3719336688518524,0.26195228099823,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271765112876892,0.3502419292926788,0.3341508507728576,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7217726707458496,0.2287908643484115,1.043468356132507,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.21551513671875,297.30718994140625,284.8992614746094,1.0,0.58815997838974,0.727637529373169,0.727637529373169,1.0,1.0,-3.1244430541992188,1.404097080230713,1.720345973968506,0.6952239274978638,0.8838786482810974,0.8838786482810974,0.0,156.78709411621094,163.0,63773.60546875,0.0,2570.269287109375,1.0,278.8567199707031,282.973388671875,296.9240417480469,302.0771789550781,293.1499938964844,293.1499938964844,279.1499938964844,38634.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892088294029236,1.0,0.0,0.0,3.70023775100708,3.7002627849578857,9.13592543838604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.6142578125,0.0,1609.7646484375,1895.4371337890625,0.0,2373.20166015625,0.9186639785766602,1.0,0.0,3.0,1.0,0.0
17921220,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7032025456428528,0.5632793307304382,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788323402404785,0.4259434938430786,0.4047458469867706,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8423033356666565,0.3733100295066833,0.2627544105052948,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.827056348323822,0.3519069254398346,0.3355554044246673,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211702466011047,0.2293674647808075,1.0455559492111206,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.30987548828125,285.0175170898437,1.0,0.5905286073684692,0.7244837284088135,0.7244837284088135,1.0,1.0,-3.136234998703003,1.4084514379501345,1.7277835607528689,0.6969125270843506,0.9942815899848938,0.9942815899848938,0.0,158.1418914794922,166.0,63233.0546875,0.0,2600.460693359375,1.0,279.14361572265625,283.1037292480469,296.8658752441406,301.90948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33232.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811312079429626,1.0,0.0,0.0,3.81828498840332,3.818310260772705,9.72814291344548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.228515625,0.0,1706.91552734375,1895.4371337890625,0.0,2300.302734375,0.941068172454834,1.0,0.0,3.0,1.0,0.0
17921280,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7032025456428528,0.5632793307304382,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788323402404785,0.4259434938430786,0.4047458469867706,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8423033356666565,0.3733100295066833,0.2627544105052948,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.827056348323822,0.3519069254398346,0.3355554044246673,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211702466011047,0.2293674647808075,1.0455559492111206,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.30987548828125,285.0175170898437,1.0,0.5905286073684692,0.7244837284088135,0.7244837284088135,1.0,1.0,-3.136234998703003,1.4084514379501345,1.7277835607528689,0.6969125270843506,0.9942815899848938,0.9942815899848938,0.0,158.1418914794922,166.0,63233.0546875,0.0,2600.460693359375,1.0,279.14361572265625,283.1037292480469,296.8658752441406,301.90948486328125,293.1499938964844,293.1499938964844,278.8500061035156,33232.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811312079429626,1.0,0.0,0.0,3.81828498840332,3.818310260772705,9.72814291344548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.228515625,0.0,1706.91552734375,1895.4371337890625,0.0,2300.302734375,0.941068172454834,1.0,0.0,3.0,1.0,0.0
17921340,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035329937934875,0.5678399205207825,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783837556838989,0.4284616708755493,0.4074101448059082,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407822847366333,0.3738591074943542,0.2633711397647857,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259104490280151,0.3529048264026642,0.3367658257484436,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7196930050849915,0.2295071482658386,1.0471818447113037,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2969055175781,284.9008178710937,1.0,0.5934014320373535,0.721329927444458,0.721329927444458,1.0,1.0,-3.149075508117676,1.413239359855652,1.7358362674713137,0.6989251971244812,0.8925982117652893,0.8925982117652893,0.0,160.2048797607422,169.0,64131.8671875,0.0,2636.72021484375,1.0,278.8561706542969,282.9637451171875,296.8999328613281,302.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,38380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914553284645081,1.0,0.0,0.0,3.729305028915405,3.729330062866211,9.280023505198188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7529296875,0.0,1641.40234375,1895.4371337890625,0.0,2393.573974609375,0.9248117804527284,1.0,0.0,3.0,1.0,0.0
17921400,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035329937934875,0.5678399205207825,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783837556838989,0.4284616708755493,0.4074101448059082,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407822847366333,0.3738591074943542,0.2633711397647857,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8259104490280151,0.3529048264026642,0.3367658257484436,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7196930050849915,0.2295071482658386,1.0471818447113037,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2969055175781,284.9008178710937,1.0,0.5934014320373535,0.721329927444458,0.721329927444458,1.0,1.0,-3.149075508117676,1.413239359855652,1.7358362674713137,0.6989251971244812,0.8925982117652893,0.8925982117652893,0.0,160.2048797607422,169.0,64131.8671875,0.0,2636.72021484375,1.0,278.8561706542969,282.9637451171875,296.8999328613281,302.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,38380.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914553284645081,1.0,0.0,0.0,3.729305028915405,3.729330062866211,9.280023505198188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7529296875,0.0,1641.40234375,1895.4371337890625,0.0,2393.573974609375,0.9248117804527284,1.0,0.0,3.0,1.0,0.0
17921460,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7047059535980225,0.5727394223213196,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779413104057312,0.4317443370819092,0.41031613945961,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.839288592338562,0.3751762807369232,0.2641485035419464,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.824748694896698,0.3545086085796356,0.3381368219852447,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181587219238281,0.2300238311290741,1.0491416454315186,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2940979003906,285.0235290527344,1.0,0.59657883644104,0.7179321050643921,0.7179321050643921,1.0,1.0,-3.1633946895599365,1.4185950756072998,1.7447996139526367,0.7010909914970398,1.0,1.0,0.0,162.45423889160156,157.0,63604.49609375,0.0,2677.203125,1.0,279.143798828125,283.0986633300781,296.8378295898437,301.9053039550781,293.1499938964844,293.1499938964844,278.8500061035156,33296.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839194536209106,1.0,0.0,0.0,3.845410108566284,3.845435380935669,9.866851087281248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.62890625,0.0,1740.3238525390625,1895.4371337890625,0.0,2325.40087890625,0.9471741914749146,1.0,0.0,3.0,1.0,0.0
17921520,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7047059535980225,0.5727394223213196,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779413104057312,0.4317443370819092,0.41031613945961,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.839288592338562,0.3751762807369232,0.2641485035419464,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.824748694896698,0.3545086085796356,0.3381368219852447,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181587219238281,0.2300238311290741,1.0491416454315186,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2940979003906,285.0235290527344,1.0,0.59657883644104,0.7179321050643921,0.7179321050643921,1.0,1.0,-3.1633946895599365,1.4185950756072998,1.7447996139526367,0.7010909914970398,1.0,1.0,0.0,162.45423889160156,157.0,63604.49609375,0.0,2677.203125,1.0,279.143798828125,283.0986633300781,296.8378295898437,301.9053039550781,293.1499938964844,293.1499938964844,278.8500061035156,33296.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839194536209106,1.0,0.0,0.0,3.845410108566284,3.845435380935669,9.866851087281248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.62890625,0.0,1740.3238525390625,1895.4371337890625,0.0,2325.40087890625,0.9471741914749146,1.0,0.0,3.0,1.0,0.0
17921580,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051346302032471,0.5668483376502991,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828356266021729,0.4341690242290497,0.4127827286720276,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424916863441467,0.3756250441074371,0.2646060287952423,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281546831130981,0.3554024398326874,0.3391275703907013,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206370234489441,0.230057343840599,1.0497068166732788,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.2830505371094,284.89117431640625,1.0,0.5947544574737549,0.7145342826843262,0.7145342826843262,1.0,1.0,-3.161727905273437,1.4162596464157104,1.745468258857727,0.6995468139648438,0.8944647908210754,0.8944647908210754,0.0,160.4163360595703,160.0,64329.14453125,0.0,2662.878173828125,1.0,278.8568115234375,282.947265625,296.86627197265625,302.0600891113281,293.1499938964844,293.1499938964844,279.1499938964844,38525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942471504211426,1.0,0.0,0.0,3.756922721862793,3.756948232650757,9.417980209036614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.7744140625,0.0,1674.86181640625,1895.4371337890625,0.0,2418.948974609375,0.9309413433074952,1.0,0.0,3.0,1.0,0.0
17921640,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051346302032471,0.5668483376502991,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828356266021729,0.4341690242290497,0.4127827286720276,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424916863441467,0.3756250441074371,0.2646060287952423,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281546831130981,0.3554024398326874,0.3391275703907013,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206370234489441,0.230057343840599,1.0497068166732788,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2395935058594,297.2830505371094,284.89117431640625,1.0,0.5947544574737549,0.7145342826843262,0.7145342826843262,1.0,1.0,-3.161727905273437,1.4162596464157104,1.745468258857727,0.6995468139648438,0.8944647908210754,0.8944647908210754,0.0,160.4163360595703,160.0,64329.14453125,0.0,2662.878173828125,1.0,278.8568115234375,282.947265625,296.86627197265625,302.0600891113281,293.1499938964844,293.1499938964844,279.1499938964844,38525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942471504211426,1.0,0.0,0.0,3.756922721862793,3.756948232650757,9.417980209036614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.7744140625,0.0,1674.86181640625,1895.4371337890625,0.0,2418.948974609375,0.9309413433074952,1.0,0.0,3.0,1.0,0.0
17921700,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7067047953605652,0.5651644468307495,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8845974802970886,0.4356838762760162,0.4139663279056549,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8434766530990601,0.3761568069458008,0.2647942900657654,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292587399482727,0.3560919165611267,0.3395736813545227,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213224768638611,0.2302212715148925,1.0497610569000244,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2443542480469,297.2852478027344,285.02166748046875,1.0,0.594695508480072,0.7128353714942932,0.7128353714942932,1.0,1.0,-3.161938428878784,1.415629506111145,1.7463088035583496,0.6987144947052002,0.9814718961715698,0.9814718961715698,0.0,159.8512420654297,160.0,63395.8125,0.0,2660.264404296875,1.0,279.1045837402344,283.0920715332031,296.7957763671875,301.82086181640625,293.1499938964844,293.1499938964844,279.1499938964844,34488.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875932455062866,1.0,0.0,0.0,3.793032646179199,3.793057918548584,9.59989506554848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.517578125,0.0,1686.4478759765625,1895.4371337890625,0.0,2358.576171875,0.9379729628562928,1.0,0.0,3.0,1.0,0.0
17921760,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.708583652973175,0.5640161633491516,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.886335015296936,0.4373776018619537,0.4155027866363525,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8444863557815552,0.3768805265426636,0.2652533054351806,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8303490281105042,0.3569416403770447,0.340319812297821,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7220109701156616,0.2305124998092651,1.0508241653442385,285.0122985839844,284.95001220703125,301.664306640625,293.81939697265625,299.2506103515625,297.2904357910156,285.0108642578125,1.0,0.5950150489807129,0.7112009525299072,0.7112009525299072,1.0,1.0,-3.165127992630005,1.416401743888855,1.74872624874115,0.6987606883049011,1.0,1.0,0.0,159.59800720214844,163.0,63514.65234375,0.0,2665.238525390625,1.0,279.1437683105469,283.0829162597656,296.7979736328125,301.86456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33596.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857385277748108,1.0,0.0,0.0,3.855587720870972,3.855613231658936,9.919150443238325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.0830078125,0.0,1755.1513671875,1895.4371337890625,0.0,2341.81298828125,0.9498010277748108,1.0,0.0,3.0,1.0,0.0
17921820,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7100139856338501,0.5650525093078613,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876394629478455,0.4398383498191833,0.4180583953857422,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.844526469707489,0.3773633241653442,0.2657803297042846,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306915760040283,0.3578590154647827,0.3413978219032287,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218179106712341,0.2305809110403061,1.0518553256988523,284.8932189941406,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2842102050781,284.89532470703125,1.0,0.5964207649230957,0.7079321146011353,0.7079321146011353,1.0,1.0,-3.172616720199585,1.4184253215789795,1.754191517829895,0.699167788028717,0.8942882418632507,0.8942882418632507,0.0,160.25851440429688,166.0,64262.0859375,0.0,2683.734130859375,1.0,278.8568420410156,282.9457092285156,296.8251342773437,302.00994873046875,293.1499938964844,293.1499938964844,279.1499938964844,38641.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.754098653793335,3.754124164581299,9.40382733460865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.7900390625,0.0,1672.4276123046875,1895.4371337890625,0.0,2426.39892578125,0.9306180477142334,1.0,0.0,3.0,1.0,0.0
17921880,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7100139856338501,0.5650525093078613,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876394629478455,0.4398383498191833,0.4180583953857422,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.844526469707489,0.3773633241653442,0.2657803297042846,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306915760040283,0.3578590154647827,0.3413978219032287,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218179106712341,0.2305809110403061,1.0518553256988523,284.8932189941406,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2842102050781,284.89532470703125,1.0,0.5964207649230957,0.7079321146011353,0.7079321146011353,1.0,1.0,-3.172616720199585,1.4184253215789795,1.754191517829895,0.699167788028717,0.8942882418632507,0.8942882418632507,0.0,160.25851440429688,166.0,64262.0859375,0.0,2683.734130859375,1.0,278.8568420410156,282.9457092285156,296.8251342773437,302.00994873046875,293.1499938964844,293.1499938964844,279.1499938964844,38641.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.754098653793335,3.754124164581299,9.40382733460865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.7900390625,0.0,1672.4276123046875,1895.4371337890625,0.0,2426.39892578125,0.9306180477142334,1.0,0.0,3.0,1.0,0.0
17921940,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7112705111503601,0.5666318535804749,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8879303932189941,0.4417497217655182,0.4196281731128692,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8441089987754822,0.3780791163444519,0.2661090791225433,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304659128189087,0.3587468266487121,0.3420529365539551,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213100790977478,0.2308276891708374,1.052428960800171,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574768066406,297.2851257324219,285.0301208496094,1.0,0.5976263284683228,0.705970823764801,0.705970823764801,1.0,1.0,-3.1782708168029785,1.4201782941818235,1.7580926418304443,0.6996040940284729,0.9932655096054076,0.9932655096054076,0.0,161.02066040039062,166.0,63460.91015625,0.0,2699.18212890625,1.0,279.1191711425781,283.0937805175781,296.7539367675781,301.78619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33805.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876283526420593,1.0,0.0,0.0,3.813807487487793,3.8138327598571777,9.705341881272034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.064453125,0.0,1706.00537109375,1895.4371337890625,0.0,2358.8935546875,0.9415949583053588,1.0,0.0,3.0,1.0,0.0
17922000,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7121591567993164,0.5675036311149597,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883988857269287,0.4431170225143432,0.4209214150905609,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8441055417060852,0.378656268119812,0.2665150463581085,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8305531144142151,0.3594229519367218,0.3426949381828308,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7211881875991821,0.2310618460178375,1.053480625152588,285.02069091796875,284.95001220703125,301.6993713378906,293.7814025878906,299.2606506347656,297.28680419921875,285.01953125,1.0,0.5986019968986511,0.7046632766723633,0.7046632766723633,1.0,1.0,-3.183396816253662,1.4219744205474854,1.7614225149154663,0.7002346515655518,1.0,1.0,0.0,161.52622985839844,169.0,63597.44921875,0.0,2712.219970703125,1.0,279.1439208984375,283.0836486816406,296.7611694335937,301.8296203613281,293.1499938964844,293.1499938964844,278.8500061035156,33544.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868264317512512,1.0,0.0,0.0,3.8596351146698,3.859660863876343,9.939985829987563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.7021484375,0.0,1759.716064453125,1895.4371337890625,0.0,2351.64208984375,0.9505645036697388,1.0,0.0,3.0,1.0,0.0
