time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7119156718254089,0.5719422101974487,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879223465919495,0.4455887079238891,0.4235496819019317,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425805568695068,0.3791169226169586,0.267072856426239,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293793797492981,0.3603125512599945,0.3438069820404053,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196871042251587,0.2311226278543472,1.0547195672988892,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2747497558594,284.8993225097656,1.0,0.6013191342353821,0.7013002038002014,0.7013002038002014,1.0,1.0,-3.1953938007354736,1.4259777069091797,1.769416093826294,0.7016085386276245,0.9024227857589722,0.9024227857589722,0.0,163.52967834472656,172.0,64529.09375,0.0,2747.349365234375,1.0,278.85675048828125,282.9404602050781,296.7899780273437,301.98895263671875,293.1499938964844,293.1499938964844,278.54998779296875,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969427704811096,1.0,0.0,0.0,3.774474620819092,3.7745003700256334,9.506186415819684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.6728515625,0.0,1693.86328125,1895.4371337890625,0.0,2443.507080078125,0.9348273277282716,1.0,0.0,3.0,1.0,0.0
17922120,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7119156718254089,0.5719422101974487,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879223465919495,0.4455887079238891,0.4235496819019317,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425805568695068,0.3791169226169586,0.267072856426239,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293793797492981,0.3603125512599945,0.3438069820404053,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196871042251587,0.2311226278543472,1.0547195672988892,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.25909423828125,297.2747497558594,284.8993225097656,1.0,0.6013191342353821,0.7013002038002014,0.7013002038002014,1.0,1.0,-3.1953938007354736,1.4259777069091797,1.769416093826294,0.7016085386276245,0.9024227857589722,0.9024227857589722,0.0,163.52967834472656,172.0,64529.09375,0.0,2747.349365234375,1.0,278.85675048828125,282.9404602050781,296.7899780273437,301.98895263671875,293.1499938964844,293.1499938964844,278.54998779296875,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969427704811096,1.0,0.0,0.0,3.774474620819092,3.7745003700256334,9.506186415819684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.6728515625,0.0,1693.86328125,1895.4371337890625,0.0,2443.507080078125,0.9348273277282716,1.0,0.0,3.0,1.0,0.0
17922180,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7101870179176331,0.5779843926429749,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863393664360046,0.4479734301567077,0.4257990419864654,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.840029239654541,0.3794483840465545,0.2673154175281524,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272338509559631,0.3610687255859375,0.3445534110069275,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172942757606506,0.2310758084058761,1.0547704696655271,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2558898925781,297.2605895996094,284.8951110839844,1.0,0.6042245626449585,0.6979371309280396,0.6979371309280396,1.0,1.0,-3.2066123485565186,1.4295527935028076,1.7770594358444214,0.7027314901351929,0.8403751850128174,0.8403751850128174,0.0,166.06317138671875,160.0,64748.4375,0.0,2784.033447265625,1.0,278.5582580566406,282.9110717773437,296.7528686523437,301.9791259765625,293.1499938964844,293.1499938964844,278.8500061035156,40340.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020861744880676,1.0,0.0,0.0,3.5541067123413086,3.554130792617798,8.428576734331727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.556640625,0.0,1460.6990966796875,1895.4371337890625,0.0,2490.513916015625,0.887976884841919,1.0,0.0,3.0,1.0,0.0
17922240,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.7101870179176331,0.5779843926429749,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863393664360046,0.4479734301567077,0.4257990419864654,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.840029239654541,0.3794483840465545,0.2673154175281524,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8272338509559631,0.3610687255859375,0.3445534110069275,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172942757606506,0.2310758084058761,1.0547704696655271,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2558898925781,297.2605895996094,284.8951110839844,1.0,0.6042245626449585,0.6979371309280396,0.6979371309280396,1.0,1.0,-3.2066123485565186,1.4295527935028076,1.7770594358444214,0.7027314901351929,0.8403751850128174,0.8403751850128174,0.0,166.06317138671875,160.0,64748.4375,0.0,2784.033447265625,1.0,278.5582580566406,282.9110717773437,296.7528686523437,301.9791259765625,293.1499938964844,293.1499938964844,278.8500061035156,40340.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020861744880676,1.0,0.0,0.0,3.5541067123413086,3.554130792617798,8.428576734331727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.556640625,0.0,1460.6990966796875,1895.4371337890625,0.0,2490.513916015625,0.887976884841919,1.0,0.0,3.0,1.0,0.0
17922300,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102644443511963,0.5760811567306519,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882879018783569,0.449611634016037,0.4271275699138641,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8411710858345032,0.3800636529922485,0.2675851285457611,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284664154052734,0.3618054091930389,0.3450691998004913,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181251049041748,0.2312851399183273,1.0551081895828247,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579040527344,297.2606506347656,285.0146179199219,1.0,0.6036587953567505,0.6962555646896362,0.6962555646896362,1.0,1.0,-3.2072877883911133,1.4289610385894775,1.7783267498016355,0.7022333741188049,0.9220296144485474,0.9220296144485474,0.0,165.45321655273438,160.0,63974.3828125,0.0,2782.06787109375,1.0,278.79931640625,283.04351806640625,296.68603515625,301.74578857421875,293.1499938964844,293.1499938964844,278.8500061035156,34708.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943400144577026,1.0,0.0,0.0,3.5989856719970703,3.599008798599243,8.642780926493288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.93359375,0.0,1467.621337890625,1895.4371337890625,0.0,2419.79443359375,0.8948798775672913,1.0,0.0,3.0,1.0,0.0
17922360,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7113335728645325,0.570885419845581,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921530842781067,0.4513110518455505,0.4286681115627289,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8440210223197937,0.3807518482208252,0.2680187225341797,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8313170671463013,0.3626056909561157,0.3457579612731933,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203739285469055,0.2315540164709091,1.055957317352295,284.9945373535156,284.95001220703125,301.7441101074219,293.721435546875,299.2615051269531,297.2640075683594,284.99298095703125,1.0,0.602250337600708,0.694538950920105,0.694538950920105,1.0,1.0,-3.2052690982818604,1.4270886182785034,1.778180480003357,0.7009498476982117,0.9275445342063904,0.9275445342063904,0.0,163.60830688476562,163.0,64010.12890625,0.0,2767.854736328125,1.0,278.84234619140625,283.027099609375,296.6924133300781,301.7911682128906,293.1499938964844,293.1499938964844,278.54998779296875,33969.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920206785202026,1.0,0.0,0.0,3.657260179519653,3.657284021377564,8.924934036258492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.1171875,0.0,1526.037841796875,1895.4371337890625,0.0,2398.70751953125,0.905246913433075,1.0,0.0,3.0,1.0,0.0
17922420,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7128986716270447,0.5682930946350098,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953835368156433,0.4538874626159668,0.4312365651130676,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457344174385071,0.3812841773033142,0.2685068547725677,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332361578941345,0.3635254204273224,0.346746951341629,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215778231620789,0.2316599190235138,1.0567647218704224,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26416015625,297.2624816894531,284.9140014648437,1.0,0.602441132068634,0.6911057233810425,0.6911057233810425,1.0,1.0,-3.207974910736084,1.426513433456421,1.7814613580703735,0.699795126914978,0.8487430810928345,0.8487430810928345,0.0,162.84706115722656,166.0,64401.95703125,0.0,2769.2275390625,1.0,278.557861328125,282.9274597167969,296.7184753417969,301.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38762.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998093366622925,1.0,0.0,0.0,3.522381067276001,3.522404432296753,8.27877329356852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.630859375,0.0,1415.7108154296875,1895.4371337890625,0.0,2469.68212890625,0.879525899887085,1.0,0.0,3.0,1.0,0.0
17922480,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7128986716270447,0.5682930946350098,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953835368156433,0.4538874626159668,0.4312365651130676,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457344174385071,0.3812841773033142,0.2685068547725677,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332361578941345,0.3635254204273224,0.346746951341629,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215778231620789,0.2316599190235138,1.0567647218704224,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26416015625,297.2624816894531,284.9140014648437,1.0,0.602441132068634,0.6911057233810425,0.6911057233810425,1.0,1.0,-3.207974910736084,1.426513433456421,1.7814613580703735,0.699795126914978,0.8487430810928345,0.8487430810928345,0.0,162.84706115722656,166.0,64401.95703125,0.0,2769.2275390625,1.0,278.557861328125,282.9274597167969,296.7184753417969,301.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38762.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998093366622925,1.0,0.0,0.0,3.522381067276001,3.522404432296753,8.27877329356852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.630859375,0.0,1415.7108154296875,1895.4371337890625,0.0,2469.68212890625,0.879525899887085,1.0,0.0,3.0,1.0,0.0
17922540,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7152372002601624,0.568511962890625,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973318934440613,0.4571599960327148,0.4341402649879455,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463452458381653,0.3824881017208099,0.2692185938358307,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8340622782707214,0.3649886846542358,0.3479849100112915,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218312621116638,0.2321174889802932,1.0583577156066897,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.270751953125,297.2681579589844,285.00152587890625,1.0,0.6037955284118652,0.68767249584198,0.68767249584198,1.0,1.0,-3.215982675552368,1.4283522367477417,1.787630319595337,0.6999817490577698,0.9353936314582824,0.9353936314582824,0.0,163.2648162841797,169.0,63872.16796875,0.0,2787.906494140625,1.0,278.84149169921875,283.03033447265625,296.6605224609375,301.74591064453125,293.1499938964844,293.1499938964844,278.54998779296875,33376.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915171384811401,1.0,0.0,0.0,3.645514249801636,3.645537853240967,8.867697829373355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5224609375,0.0,1508.5806884765625,1895.4371337890625,0.0,2394.13525390625,0.9024006128311156,1.0,0.0,3.0,1.0,0.0
17922600,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7152372002601624,0.568511962890625,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973318934440613,0.4571599960327148,0.4341402649879455,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463452458381653,0.3824881017208099,0.2692185938358307,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8340622782707214,0.3649886846542358,0.3479849100112915,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218312621116638,0.2321174889802932,1.0583577156066897,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.270751953125,297.2681579589844,285.00152587890625,1.0,0.6037955284118652,0.68767249584198,0.68767249584198,1.0,1.0,-3.215982675552368,1.4283522367477417,1.787630319595337,0.6999817490577698,0.9353936314582824,0.9353936314582824,0.0,163.2648162841797,169.0,63872.16796875,0.0,2787.906494140625,1.0,278.84149169921875,283.03033447265625,296.6605224609375,301.74591064453125,293.1499938964844,293.1499938964844,278.54998779296875,33376.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915171384811401,1.0,0.0,0.0,3.645514249801636,3.645537853240967,8.867697829373355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.5224609375,0.0,1508.5806884765625,1895.4371337890625,0.0,2394.13525390625,0.9024006128311156,1.0,0.0,3.0,1.0,0.0
17922660,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152035236358643,0.5716216564178467,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974733948707581,0.4596569538116455,0.4367153644561767,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453390598297119,0.3829003870487213,0.269683688879013,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333722949028015,0.3658048808574676,0.3489608466625213,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207973599433899,0.2321610748767852,1.0592952966690063,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611694335937,284.91473388671875,1.0,0.6059239506721497,0.6844192147254944,0.6844192147254944,1.0,1.0,-3.225679636001587,1.4309957027435305,1.7946839332580566,0.7007458806037903,0.8545835018157959,0.8545835018157959,0.0,164.74075317382812,172.0,64517.83203125,0.0,2815.96630859375,1.0,278.55780029296875,282.9205322265625,296.6859741210937,301.88623046875,293.1499938964844,293.1499938964844,278.8500061035156,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006963729858398,1.0,0.0,0.0,3.534169435501098,3.5341928005218506,8.334279186783533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.0068359375,0.0,1425.0465087890625,1895.4371337890625,0.0,2477.793701171875,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17922720,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7152035236358643,0.5716216564178467,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974733948707581,0.4596569538116455,0.4367153644561767,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453390598297119,0.3829003870487213,0.269683688879013,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333722949028015,0.3658048808574676,0.3489608466625213,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7207973599433899,0.2321610748767852,1.0592952966690063,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611694335937,284.91473388671875,1.0,0.6059239506721497,0.6844192147254944,0.6844192147254944,1.0,1.0,-3.225679636001587,1.4309957027435305,1.7946839332580566,0.7007458806037903,0.8545835018157959,0.8545835018157959,0.0,164.74075317382812,172.0,64517.83203125,0.0,2815.96630859375,1.0,278.55780029296875,282.9205322265625,296.6859741210937,301.88623046875,293.1499938964844,293.1499938964844,278.8500061035156,38342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006963729858398,1.0,0.0,0.0,3.534169435501098,3.5341928005218506,8.334279186783533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.0068359375,0.0,1425.0465087890625,1895.4371337890625,0.0,2477.793701171875,0.8817474842071533,1.0,0.0,3.0,1.0,0.0
17922780,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.715518593788147,0.5754368305206299,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974578976631165,0.4628835916519165,0.4396080374717712,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442215323448181,0.3840154111385345,0.2703575491905212,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325327634811401,0.3671830594539642,0.3501550555229187,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196162343025208,0.2325630038976669,1.0608336925506592,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27392578125,297.26153564453125,285.0048828125,1.0,0.6085708141326904,0.6811659336090088,0.6811659336090088,1.0,1.0,-3.2378368377685547,1.4347398281097412,1.803096890449524,0.70201176404953,0.944479525089264,0.944479525089264,0.0,166.56607055664062,175.0,64111.55078125,0.0,2851.226318359375,1.0,278.84161376953125,283.025146484375,296.6263427734375,301.7247009277344,293.1499938964844,293.1499938964844,278.54998779296875,33150.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933065891265869,1.0,0.0,0.0,3.663945198059082,3.663968801498413,8.957591148828215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1689453125,0.0,1527.3404541015625,1895.4371337890625,0.0,2410.3935546875,0.906390368938446,1.0,0.0,3.0,1.0,0.0
17922840,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.715518593788147,0.5754368305206299,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974578976631165,0.4628835916519165,0.4396080374717712,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8442215323448181,0.3840154111385345,0.2703575491905212,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325327634811401,0.3671830594539642,0.3501550555229187,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196162343025208,0.2325630038976669,1.0608336925506592,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27392578125,297.26153564453125,285.0048828125,1.0,0.6085708141326904,0.6811659336090088,0.6811659336090088,1.0,1.0,-3.2378368377685547,1.4347398281097412,1.803096890449524,0.70201176404953,0.944479525089264,0.944479525089264,0.0,166.56607055664062,175.0,64111.55078125,0.0,2851.226318359375,1.0,278.84161376953125,283.025146484375,296.6263427734375,301.7247009277344,293.1499938964844,293.1499938964844,278.54998779296875,33150.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933065891265869,1.0,0.0,0.0,3.663945198059082,3.663968801498413,8.957591148828215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1689453125,0.0,1527.3404541015625,1895.4371337890625,0.0,2410.3935546875,0.906390368938446,1.0,0.0,3.0,1.0,0.0
17922900,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147594094276428,0.5777723789215088,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8972131609916687,0.464159220457077,0.4410420954227447,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8434647917747498,0.3842417299747467,0.2706893980503082,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319226503372192,0.367602527141571,0.3507491648197174,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188712358474731,0.2325991541147232,1.0616635084152222,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733764648437,297.257568359375,284.87725830078125,1.0,0.6100520491600037,0.6795392632484436,0.6795392632484436,1.0,1.0,-3.24448299407959,1.436844825744629,1.8076382875442505,0.702800989151001,0.8578070402145386,0.8578070402145386,0.0,167.65623474121094,175.0,65042.45703125,0.0,2871.111572265625,1.0,278.5973205566406,282.88043212890625,296.6761169433594,301.9454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37454.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008464574813843,1.0,0.0,0.0,3.633317232131958,3.6333413124084473,8.808458460407564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.548828125,0.0,1525.5224609375,1895.4371337890625,0.0,2479.16650390625,0.9003973007202148,1.0,0.0,3.0,1.0,0.0
17922960,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7135186195373535,0.580915629863739,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963319659233093,0.4653297662734985,0.4421752095222473,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8421199321746826,0.3843485116958618,0.2707948684692383,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307713866233826,0.3679167628288269,0.3510906398296356,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176347970962524,0.2325474768877029,1.0616910457611084,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2720031738281,297.2522277832031,284.9135437011719,1.0,0.6115408539772034,0.6777915954589844,0.6777915954589844,1.0,1.0,-3.250196695327759,1.4384304285049438,1.811766266822815,0.7032546401023865,0.8609986305236816,0.8609986305236816,0.0,168.9872589111328,163.0,64877.171875,0.0,2890.452392578125,1.0,278.55780029296875,282.9100646972656,296.6518249511719,301.87359619140625,293.1499938964844,293.1499938964844,278.8500061035156,38217.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031524419784546,1.0,0.0,0.0,3.561997413635254,3.562021017074585,8.466043937005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.0,0.0,1453.6396484375,1895.4371337890625,0.0,2500.282470703125,0.8877701759338379,1.0,0.0,3.0,1.0,0.0
17923020,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135875821113586,0.5743897557258606,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9016913771629332,0.4684710502624511,0.444858580827713,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456435799598694,0.3853540122509002,0.2712960243225097,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8344041109085083,0.3691772520542145,0.3520447611808777,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.720307469367981,0.2328393161296844,1.0621284246444702,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2755432128906,297.25360107421875,284.99609375,1.0,0.6095337867736816,0.6742963194847107,0.6742963194847107,1.0,1.0,-3.247874975204468,1.4350855350494385,1.8127894401550293,0.7009048461914062,0.9442794322967528,0.9442794322967528,0.0,166.67799377441406,166.0,64236.77734375,0.0,2872.7802734375,1.0,278.841796875,283.01153564453125,296.5899963378906,301.7025146484375,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958199381828308,1.0,0.0,0.0,3.683728218078613,3.683752059936523,9.054583074430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.33984375,0.0,1551.5047607421875,1895.4371337890625,0.0,2433.270751953125,0.9109493494033812,1.0,0.0,3.0,1.0,0.0
17923080,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135875821113586,0.5743897557258606,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9016913771629332,0.4684710502624511,0.444858580827713,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456435799598694,0.3853540122509002,0.2712960243225097,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8344041109085083,0.3691772520542145,0.3520447611808777,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.720307469367981,0.2328393161296844,1.0621284246444702,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2755432128906,297.25360107421875,284.99609375,1.0,0.6095337867736816,0.6742963194847107,0.6742963194847107,1.0,1.0,-3.247874975204468,1.4350855350494385,1.8127894401550293,0.7009048461914062,0.9442794322967528,0.9442794322967528,0.0,166.67799377441406,166.0,64236.77734375,0.0,2872.7802734375,1.0,278.841796875,283.01153564453125,296.5899963378906,301.7025146484375,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958199381828308,1.0,0.0,0.0,3.683728218078613,3.683752059936523,9.054583074430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.33984375,0.0,1551.5047607421875,1895.4371337890625,0.0,2433.270751953125,0.9109493494033812,1.0,0.0,3.0,1.0,0.0
17923140,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7138490676879883,0.5722333192825317,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040680527687072,0.4700880050659179,0.4465813636779785,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8469347357749939,0.3855327665805816,0.2715718150138855,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8358166217803955,0.3696238696575165,0.3526274263858795,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212138175964355,0.2327980995178222,1.0623807907104492,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2760314941406,297.25079345703125,284.88116455078125,1.0,0.6094891428947449,0.671919584274292,0.671919584274292,1.0,1.0,-3.248677968978882,1.4339388608932495,1.8147392272949217,0.6995657682418823,0.848506510257721,0.848506510257721,0.0,165.97772216796875,166.0,64770.578125,0.0,2870.596435546875,1.0,278.5741577148437,282.87994384765625,296.6328430175781,301.87945556640625,293.1499938964844,293.1499938964844,278.54998779296875,39558.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041158318519592,1.0,0.0,0.0,3.5901126861572266,3.590136766433716,8.60021827975288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5361328125,0.0,1493.7445068359375,1895.4371337890625,0.0,2509.11474609375,0.8936414122581482,1.0,0.0,3.0,1.0,0.0
17923200,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.713911771774292,0.5722489953041077,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9045378565788268,0.4708658754825592,0.4472563564777374,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8469536900520325,0.3856227695941925,0.2715982496738434,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8359286785125732,0.3698355257511139,0.3527882397174835,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211615443229675,0.2327715307474136,1.062164545059204,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2762451171875,297.2493896484375,284.90625,1.0,0.6096397638320923,0.6708011031150818,0.6708011031150818,1.0,1.0,-3.249472141265869,1.4335763454437256,1.815895795822144,0.6990598440170288,0.8551848530769348,0.8551848530769348,0.0,166.01853942871094,169.0,64681.88671875,0.0,2872.489013671875,1.0,278.5575866699219,282.9015808105469,296.6112060546875,301.82470703125,293.1499938964844,293.1499938964844,278.8500061035156,38735.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044061660766602,1.0,0.0,0.0,3.5579724311828613,3.5579960346221924,8.446921810900676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.451171875,0.0,1453.1268310546875,1895.4371337890625,0.0,2511.778076171875,0.8872978091239929,1.0,0.0,3.0,1.0,0.0
17923260,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7151274681091309,0.572676956653595,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063153862953186,0.4740803837776184,0.4500741064548492,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473334908485413,0.3866733610630035,0.2721824944019317,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365139961242676,0.3711290955543518,0.3538427948951721,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212083339691162,0.2331174314022064,1.063178539276123,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530822753906,284.9996337890625,1.0,0.6108907461166382,0.6675504446029663,0.6675504446029663,1.0,1.0,-3.2565574645996094,1.434706687927246,1.8218508958816528,0.698674201965332,0.9428988099098206,0.9428988099098206,0.0,166.4691619873047,172.0,64110.20703125,0.0,2889.860107421875,1.0,278.8417358398437,283.0111083984375,296.5527038574219,301.6516418457031,293.1499938964844,293.1499938964844,278.54998779296875,33455.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959406971931458,1.0,0.0,0.0,3.6761186122894287,3.67614221572876,9.01721250556875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.12890625,0.0,1543.2471923828125,1895.4371337890625,0.0,2434.37158203125,0.9093472957611084,1.0,0.0,3.0,1.0,0.0
17923320,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7151274681091309,0.572676956653595,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063153862953186,0.4740803837776184,0.4500741064548492,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8473334908485413,0.3866733610630035,0.2721824944019317,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8365139961242676,0.3711290955543518,0.3538427948951721,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212083339691162,0.2331174314022064,1.063178539276123,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530822753906,284.9996337890625,1.0,0.6108907461166382,0.6675504446029663,0.6675504446029663,1.0,1.0,-3.2565574645996094,1.434706687927246,1.8218508958816528,0.698674201965332,0.9428988099098206,0.9428988099098206,0.0,166.4691619873047,172.0,64110.20703125,0.0,2889.860107421875,1.0,278.8417358398437,283.0111083984375,296.5527038574219,301.6516418457031,293.1499938964844,293.1499938964844,278.54998779296875,33455.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959406971931458,1.0,0.0,0.0,3.6761186122894287,3.67614221572876,9.01721250556875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.12890625,0.0,1543.2471923828125,1895.4371337890625,0.0,2434.37158203125,0.9093472957611084,1.0,0.0,3.0,1.0,0.0
17923380,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140649557113647,0.5758521556854248,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063423275947572,0.4765270352363586,0.4526070356369018,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8462170362472534,0.3869665265083313,0.2725651860237121,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356899619102478,0.371802806854248,0.3546854853630066,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200738787651062,0.2330740094184875,1.063737869262695,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.2472229003906,284.9115600585937,1.0,0.6129205822944641,0.6642997860908508,0.6642997860908508,1.0,1.0,-3.265568733215332,1.4366559982299805,1.828912734985352,0.6987665295600891,0.8592773675918579,0.8592773675918579,0.0,167.94406127929688,175.0,64764.01171875,0.0,2917.063720703125,1.0,278.5575866699219,282.89990234375,296.5826721191406,301.796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048784732818604,1.0,0.0,0.0,3.563994169235229,3.5640177726745605,8.475537924823584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8935546875,0.0,1457.3419189453125,1895.4371337890625,0.0,2516.111328125,0.8883997201919556,1.0,0.0,3.0,1.0,0.0
17923440,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140649557113647,0.5758521556854248,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063423275947572,0.4765270352363586,0.4526070356369018,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8462170362472534,0.3869665265083313,0.2725651860237121,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356899619102478,0.371802806854248,0.3546854853630066,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200738787651062,0.2330740094184875,1.063737869262695,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.2472229003906,284.9115600585937,1.0,0.6129205822944641,0.6642997860908508,0.6642997860908508,1.0,1.0,-3.265568733215332,1.4366559982299805,1.828912734985352,0.6987665295600891,0.8592773675918579,0.8592773675918579,0.0,167.94406127929688,175.0,64764.01171875,0.0,2917.063720703125,1.0,278.5575866699219,282.89990234375,296.5826721191406,301.796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048784732818604,1.0,0.0,0.0,3.563994169235229,3.5640177726745605,8.475537924823584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8935546875,0.0,1457.3419189453125,1895.4371337890625,0.0,2516.111328125,0.8883997201919556,1.0,0.0,3.0,1.0,0.0
17923500,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7137428522109985,0.5779325366020203,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.906097948551178,0.4780898094177246,0.453900009393692,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8454402089118958,0.387428730726242,0.2727634906768799,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350604772567749,0.3723922967910766,0.3551095128059387,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.719298779964447,0.2331980466842651,1.063950538635254,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2851867675781,297.2474670410156,285.0238647460937,1.0,0.6141169667243958,0.6626744866371155,0.6626744866371155,1.0,1.0,-3.270625591278076,1.4378681182861328,1.832757592201233,0.6988721489906311,0.9399714469909668,0.9399714469909668,0.0,168.87364196777344,175.0,64091.34375,0.0,2932.9619140625,1.0,278.7997436523437,283.0244445800781,296.5199584960937,301.5801086425781,293.1499938964844,293.1499938964844,278.8500061035156,33789.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984871864318848,1.0,0.0,0.0,3.6214234828948975,3.6214468479156494,8.750884035180206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.43359375,0.0,1485.195068359375,1895.4371337890625,0.0,2457.601806640625,0.8989242315292358,1.0,0.0,3.0,1.0,0.0
17923560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.713454008102417,0.5797181725502014,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9062241315841676,0.4797526001930237,0.4554797410964966,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8450106978416443,0.3879986405372619,0.27317014336586,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8347367644309998,0.3730732202529907,0.3557646870613098,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7187955975532532,0.2333950698375702,1.064886212348938,285.0071716308594,284.95001220703125,301.8851623535156,293.54644775390625,299.28826904296875,297.2489318847656,285.0057067871094,1.0,0.6154705882072449,0.6609672904014587,0.6609672904014587,1.0,1.0,-3.27707314491272,1.439650058746338,1.8374229669570925,0.6992512345314026,0.9518064260482788,0.9518064260482788,0.0,169.76528930664062,163.0,64325.73828125,0.0,2951.650634765625,1.0,278.8426208496094,283.0089416503906,296.52752685546875,301.6368103027344,293.1499938964844,293.1499938964844,278.54998779296875,33132.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970503568649292,1.0,0.0,0.0,3.691999912261963,3.692023754119873,9.09529148884758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.46484375,0.0,1558.696044921875,1895.4371337890625,0.0,2444.48828125,0.9125069975852966,1.0,0.0,3.0,1.0,0.0
17923620,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7120063900947571,0.5732681751251221,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116668701171876,0.4821052849292755,0.4578344821929931,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482747673988342,0.3881854712963104,0.2734090685844421,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381388783454895,0.3736378252506256,0.3564077317714691,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212536931037903,0.2332484424114227,1.064489245414734,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.2434387207031,284.90362548828125,1.0,0.6131663918495178,0.6575528383255005,0.6575528383255005,1.0,1.0,-3.272761583328247,1.4351056814193726,1.837655782699585,0.6961268186569214,0.8583651781082153,0.8583651781082153,0.0,167.39913940429688,166.0,64821.65234375,0.0,2929.255859375,1.0,278.55743408203125,282.8876647949219,296.559326171875,301.7818298339844,293.1499938964844,293.1499938964844,278.8500061035156,38674.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80638188123703,1.0,0.0,0.0,3.5770280361175537,3.577051877975464,8.537643338968337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6279296875,0.0,1473.097412109375,1895.4371337890625,0.0,2529.914794921875,0.8913382887840271,1.0,0.0,3.0,1.0,0.0
17923680,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7120063900947571,0.5732681751251221,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116668701171876,0.4821052849292755,0.4578344821929931,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482747673988342,0.3881854712963104,0.2734090685844421,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381388783454895,0.3736378252506256,0.3564077317714691,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212536931037903,0.2332484424114227,1.064489245414734,284.9024963378906,284.95001220703125,301.9033203125,293.53497314453125,299.2893981933594,297.2434387207031,284.90362548828125,1.0,0.6131663918495178,0.6575528383255005,0.6575528383255005,1.0,1.0,-3.272761583328247,1.4351056814193726,1.837655782699585,0.6961268186569214,0.8583651781082153,0.8583651781082153,0.0,167.39913940429688,166.0,64821.65234375,0.0,2929.255859375,1.0,278.55743408203125,282.8876647949219,296.559326171875,301.7818298339844,293.1499938964844,293.1499938964844,278.8500061035156,38674.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80638188123703,1.0,0.0,0.0,3.5770280361175537,3.577051877975464,8.537643338968337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6279296875,0.0,1473.097412109375,1895.4371337890625,0.0,2529.914794921875,0.8913382887840271,1.0,0.0,3.0,1.0,0.0
17923740,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134881615638733,0.5700134038925171,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156710505485536,0.4852785468101501,0.4605463445186615,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8503050208091736,0.3891492187976837,0.2738852202892303,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8403082489967346,0.3748356401920318,0.357308566570282,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226249575614929,0.2335278838872909,1.06489098072052,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296630859375,297.247314453125,284.99676513671875,1.0,0.613066554069519,0.6541383862495422,0.6541383862495422,1.0,1.0,-3.2742269039154053,1.433264136314392,1.8409627676010127,0.6937941908836365,0.9439489841461182,0.9439489841461182,0.0,166.3486328125,169.0,64134.4453125,0.0,2926.527099609375,1.0,278.84185791015625,282.9992980957031,296.5025939941406,301.6032409667969,293.1499938964844,293.1499938964844,278.54998779296875,33589.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976250052452087,1.0,0.0,0.0,3.688044548034668,3.688068389892578,9.075814091374924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.7431640625,0.0,1557.68115234375,1895.4371337890625,0.0,2449.731201171875,0.912111222743988,1.0,0.0,3.0,1.0,0.0
17923800,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134881615638733,0.5700134038925171,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156710505485536,0.4852785468101501,0.4605463445186615,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8503050208091736,0.3891492187976837,0.2738852202892303,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8403082489967346,0.3748356401920318,0.357308566570282,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226249575614929,0.2335278838872909,1.06489098072052,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296630859375,297.247314453125,284.99676513671875,1.0,0.613066554069519,0.6541383862495422,0.6541383862495422,1.0,1.0,-3.2742269039154053,1.433264136314392,1.8409627676010127,0.6937941908836365,0.9439489841461182,0.9439489841461182,0.0,166.3486328125,169.0,64134.4453125,0.0,2926.527099609375,1.0,278.84185791015625,282.9992980957031,296.5025939941406,301.6032409667969,293.1499938964844,293.1499938964844,278.54998779296875,33589.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976250052452087,1.0,0.0,0.0,3.688044548034668,3.688068389892578,9.075814091374924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.7431640625,0.0,1557.68115234375,1895.4371337890625,0.0,2449.731201171875,0.912111222743988,1.0,0.0,3.0,1.0,0.0
17923860,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7130216360092163,0.5708945989608765,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9170097708702089,0.4877018332481384,0.4630239009857178,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8501989245414734,0.3893857002258301,0.2742024064064026,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404490947723389,0.3754401504993438,0.3580512106418609,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722331702709198,0.2334565222263336,1.065151572227478,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2430725097656,284.90936279296875,1.0,0.6141608357429504,0.6509177684783936,0.6509177684783936,1.0,1.0,-3.279853105545044,1.4333831071853638,1.84646999835968,0.6927187442779541,0.8588881492614746,0.8588881492614746,0.0,166.89137268066406,172.0,64716.98046875,0.0,2941.526611328125,1.0,278.5575256347656,282.8895263671875,296.5375366210937,301.7469482421875,293.1499938964844,293.1499938964844,278.8500061035156,38588.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059583306312561,1.0,0.0,0.0,3.569758892059326,3.5697827339172363,8.50297851684445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.294921875,0.0,1464.657470703125,1895.4371337890625,0.0,2526.0244140625,0.889799177646637,1.0,0.0,3.0,1.0,0.0
