time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7130216360092163,0.5708945989608765,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9170097708702089,0.4877018332481384,0.4630239009857178,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8501989245414734,0.3893857002258301,0.2742024064064026,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404490947723389,0.3754401504993438,0.3580512106418609,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722331702709198,0.2334565222263336,1.065151572227478,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002014160156,297.2430725097656,284.90936279296875,1.0,0.6141608357429504,0.6509177684783936,0.6509177684783936,1.0,1.0,-3.279853105545044,1.4333831071853638,1.84646999835968,0.6927187442779541,0.8588881492614746,0.8588881492614746,0.0,166.89137268066406,172.0,64716.98046875,0.0,2941.526611328125,1.0,278.5575256347656,282.8895263671875,296.5375366210937,301.7469482421875,293.1499938964844,293.1499938964844,278.8500061035156,38588.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059583306312561,1.0,0.0,0.0,3.569758892059326,3.5697827339172363,8.50297851684445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.294921875,0.0,1464.657470703125,1895.4371337890625,0.0,2526.0244140625,0.889799177646637,1.0,0.0,3.0,1.0,0.0
17923980,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7129994034767151,0.5731890797615051,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177663326263428,0.4909394681453705,0.4658848345279693,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496653437614441,0.3903829753398895,0.2747683227062225,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401363492012024,0.3766653835773468,0.3590660393238067,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216373682022095,0.2337681353092193,1.0661498308181765,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3086853027344,297.2460327148437,285.0048522949219,1.0,0.6160836815834045,0.6476971507072449,0.6476971507072449,1.0,1.0,-3.28914761543274,1.4351388216018677,1.854008793830872,0.692370593547821,0.9508565068244934,0.9508565068244934,0.0,168.0680694580078,175.0,64232.8828125,0.0,2967.973876953125,1.0,278.84185791015625,283.0005187988281,296.490234375,301.5915832519531,293.1499938964844,293.1499938964844,278.54998779296875,33297.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797564685344696,1.0,0.0,0.0,3.6927340030670166,3.692757844924927,9.09890900402388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.693359375,0.0,1560.773193359375,1895.4371337890625,0.0,2449.180419921875,0.9129979014396667,1.0,0.0,3.0,1.0,0.0
17924040,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7129994034767151,0.5731890797615051,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177663326263428,0.4909394681453705,0.4658848345279693,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496653437614441,0.3903829753398895,0.2747683227062225,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401363492012024,0.3766653835773468,0.3590660393238067,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216373682022095,0.2337681353092193,1.0661498308181765,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3086853027344,297.2460327148437,285.0048522949219,1.0,0.6160836815834045,0.6476971507072449,0.6476971507072449,1.0,1.0,-3.28914761543274,1.4351388216018677,1.854008793830872,0.692370593547821,0.9508565068244934,0.9508565068244934,0.0,168.0680694580078,175.0,64232.8828125,0.0,2967.973876953125,1.0,278.84185791015625,283.0005187988281,296.490234375,301.5915832519531,293.1499938964844,293.1499938964844,278.54998779296875,33297.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797564685344696,1.0,0.0,0.0,3.6927340030670166,3.692757844924927,9.09890900402388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.693359375,0.0,1560.773193359375,1895.4371337890625,0.0,2449.180419921875,0.9129979014396667,1.0,0.0,3.0,1.0,0.0
17924100,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7120535373687744,0.5749622583389282,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177556037902832,0.4922024607658386,0.4673118889331817,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8491080403327942,0.3905507028102875,0.2750566899776459,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8397008776664734,0.3770082294940948,0.3595844209194183,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210685610771179,0.2337619662284851,1.0667625665664673,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.31121826171875,297.2440185546875,284.8766784667969,1.0,0.6172893047332764,0.6460868716239929,0.6460868716239929,1.0,1.0,-3.29470443725586,1.436397910118103,1.858306646347046,0.6924257874488831,0.8637815713882446,0.8637815713882446,0.0,168.91354370117188,175.0,65179.6015625,0.0,2984.643310546875,1.0,278.5966796875,282.8549194335937,296.54791259765625,301.8199157714844,293.1499938964844,293.1499938964844,278.54998779296875,37465.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047311305999756,1.0,0.0,0.0,3.662569046020508,3.6625936031341553,8.950863730206038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2294921875,0.0,1558.2000732421875,1895.4371337890625,0.0,2514.75927734375,0.9069904088974,1.0,0.0,3.0,1.0,0.0
17924160,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7105932235717773,0.5776907205581665,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9169216752052308,0.4933491945266723,0.4684185087680816,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478753566741943,0.3905909359455108,0.275113970041275,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.838641881942749,0.3772392868995666,0.3598440587520599,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199495434761047,0.2336578220129013,1.0665504932403564,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.3131103515625,297.2406311035156,284.9117736816406,1.0,0.6185430884361267,0.6443958282470703,0.6443958282470703,1.0,1.0,-3.299443006515503,1.4371986389160156,1.8622444868087769,0.692188024520874,0.8655922412872314,0.8655922412872314,0.0,170.05194091796875,163.0,64999.73046875,0.0,3001.251708984375,1.0,278.5575561523437,282.88336181640625,296.53173828125,301.7558288574219,293.1499938964844,293.1499938964844,278.8500061035156,38297.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067240118980408,1.0,0.0,0.0,3.590282678604126,3.590306520462036,8.601032277510967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.359375,0.0,1484.6451416015625,1895.4371337890625,0.0,2533.057861328125,0.8940800428390503,1.0,0.0,3.0,1.0,0.0
17924220,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7101421356201172,0.5704923272132874,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923400342464447,0.4965042173862457,0.4710852205753326,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851717472076416,0.3914951086044311,0.275528073310852,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425607681274414,0.3783674836158752,0.3606516122817993,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227748036384583,0.2338573336601257,1.066494345664978,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3223571777344,297.2434387207031,284.9980773925781,1.0,0.6161699891090393,0.6410136818885803,0.6410136818885803,1.0,1.0,-3.295417308807373,1.432477951049805,1.8629392385482788,0.688633382320404,0.9522464871406556,0.9522464871406556,0.0,167.4406280517578,166.0,64351.03125,0.0,2977.89697265625,1.0,278.84283447265625,282.9891662597656,296.4851379394531,301.59881591796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985675930976868,1.0,0.0,0.0,3.711684226989746,3.7117083072662354,9.192535230795328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6640625,0.0,1582.8428955078125,1895.4371337890625,0.0,2458.336181640625,0.916972815990448,1.0,0.0,3.0,1.0,0.0
17924280,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7101421356201172,0.5704923272132874,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923400342464447,0.4965042173862457,0.4710852205753326,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.851717472076416,0.3914951086044311,0.275528073310852,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425607681274414,0.3783674836158752,0.3606516122817993,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227748036384583,0.2338573336601257,1.066494345664978,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3223571777344,297.2434387207031,284.9980773925781,1.0,0.6161699891090393,0.6410136818885803,0.6410136818885803,1.0,1.0,-3.295417308807373,1.432477951049805,1.8629392385482788,0.688633382320404,0.9522464871406556,0.9522464871406556,0.0,167.4406280517578,166.0,64351.03125,0.0,2977.89697265625,1.0,278.84283447265625,282.9891662597656,296.4851379394531,301.59881591796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985675930976868,1.0,0.0,0.0,3.711684226989746,3.7117083072662354,9.192535230795328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6640625,0.0,1582.8428955078125,1895.4371337890625,0.0,2458.336181640625,0.916972815990448,1.0,0.0,3.0,1.0,0.0
17924340,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7099047899246216,0.56795334815979,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.926437258720398,0.4982705116271972,0.4729600250720978,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531744480133057,0.3915962278842926,0.2757528424263,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441413044929504,0.3787458539009094,0.3611738681793213,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237633466720581,0.2337465137243271,1.0664186477661133,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3271179199219,297.2402648925781,284.8891296386719,1.0,0.6159429550170898,0.6384432911872864,0.6384432911872864,1.0,1.0,-3.2954139709472656,1.4302973747253418,1.865116596221924,0.6863009929656982,0.8573839068412781,0.8573839068412781,0.0,166.5740509033203,166.0,64910.86328125,0.0,2973.040283203125,1.0,278.5676574707031,282.862060546875,296.53863525390625,301.7792053222656,293.1499938964844,293.1499938964844,278.54998779296875,39419.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068249821662903,1.0,0.0,0.0,3.608340978622437,3.608365058898926,8.687772492521617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.357421875,0.0,1512.602294921875,1895.4371337890625,0.0,2533.985595703125,0.8982365131378174,1.0,0.0,3.0,1.0,0.0
17924400,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.7097827792167664,0.5679162740707397,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9268385767936708,0.4988522529602051,0.4734549820423126,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531919717788696,0.3916420936584472,0.2757523655891418,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442227244377136,0.3788746893405914,0.3612598776817322,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237254977226257,0.2337115108966827,1.0661698579788208,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.32879638671875,297.2393493652344,284.9053649902344,1.0,0.6160092353820801,0.6376315951347351,0.6376315951347351,1.0,1.0,-3.295766592025757,1.429758071899414,1.8660086393356323,0.6856585741043091,0.8612712025642395,0.8612712025642395,0.0,166.5752410888672,169.0,64868.77734375,0.0,2973.809326171875,1.0,278.5573425292969,282.8758850097656,296.5263366699219,301.7449645996094,293.1499938964844,293.1499938964844,278.8500061035156,38701.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067973256111145,1.0,0.0,0.0,3.5889763832092285,3.5890002250671387,8.594774385528581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.705078125,0.0,1486.204345703125,1895.4371337890625,0.0,2533.73193359375,0.8941056728363037,1.0,0.0,3.0,1.0,0.0
17924460,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7102165818214417,0.5680750012397766,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928873598575592,0.5020783543586731,0.4762599766254425,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536232709884644,0.3925980627536773,0.2762590944766998,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448346853256226,0.3800475597381592,0.3621850311756134,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238065004348755,0.2339949011802673,1.0668518543243408,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.242919921875,285.0035705566406,1.0,0.6170583963394165,0.6344723105430603,0.6344723105430603,1.0,1.0,-3.301864624023437,1.42977774143219,1.872086763381958,0.6841863989830017,0.9534440636634828,0.9534440636634828,0.0,166.884521484375,172.0,64328.046875,0.0,2988.677001953125,1.0,278.84197998046875,282.9905090332031,296.4869689941406,301.5923767089844,293.1499938964844,293.1499938964844,278.54998779296875,33403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977339029312134,1.0,0.0,0.0,3.707154273986816,3.7071783542633057,9.170111638923116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.8212890625,0.0,1577.95654296875,1895.4371337890625,0.0,2450.724853515625,0.9163243770599364,1.0,0.0,3.0,1.0,0.0
17924520,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7102165818214417,0.5680750012397766,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.928873598575592,0.5020783543586731,0.4762599766254425,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8536232709884644,0.3925980627536773,0.2762590944766998,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448346853256226,0.3800475597381592,0.3621850311756134,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238065004348755,0.2339949011802673,1.0668518543243408,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.242919921875,285.0035705566406,1.0,0.6170583963394165,0.6344723105430603,0.6344723105430603,1.0,1.0,-3.301864624023437,1.42977774143219,1.872086763381958,0.6841863989830017,0.9534440636634828,0.9534440636634828,0.0,166.884521484375,172.0,64328.046875,0.0,2988.677001953125,1.0,278.84197998046875,282.9905090332031,296.4869689941406,301.5923767089844,293.1499938964844,293.1499938964844,278.54998779296875,33403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977339029312134,1.0,0.0,0.0,3.707154273986816,3.7071783542633057,9.170111638923116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.8212890625,0.0,1577.95654296875,1895.4371337890625,0.0,2450.724853515625,0.9163243770599364,1.0,0.0,3.0,1.0,0.0
17924580,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7083116173744202,0.5711157321929932,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288401007652284,0.5044773817062378,0.4787650108337402,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524578213691711,0.392779141664505,0.276570588350296,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439351320266724,0.3805831372737884,0.3629057705402374,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226609587669373,0.2338795810937881,1.0671207904815674,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34893798828125,297.2385559082031,284.9107666015625,1.0,0.6189339756965637,0.6313130855560303,0.6313130855560303,1.0,1.0,-3.3100993633270264,1.4306832551956177,1.8794159889221191,0.6832321882247925,0.8675640821456909,0.8675640821456909,0.0,168.26699829101562,175.0,65091.6484375,0.0,3014.267333984375,1.0,278.55731201171875,282.8739318847656,296.5404357910156,301.7668762207031,293.1499938964844,293.1499938964844,278.8500061035156,38338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062491416931152,1.0,0.0,0.0,3.6030313968658447,3.603055477142334,8.662223649480438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.2021484375,0.0,1498.8131103515625,1895.4371337890625,0.0,2528.6953125,0.8969453573226929,1.0,0.0,3.0,1.0,0.0
17924640,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7083116173744202,0.5711157321929932,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288401007652284,0.5044773817062378,0.4787650108337402,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524578213691711,0.392779141664505,0.276570588350296,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439351320266724,0.3805831372737884,0.3629057705402374,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226609587669373,0.2338795810937881,1.0671207904815674,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34893798828125,297.2385559082031,284.9107666015625,1.0,0.6189339756965637,0.6313130855560303,0.6313130855560303,1.0,1.0,-3.3100993633270264,1.4306832551956177,1.8794159889221191,0.6832321882247925,0.8675640821456909,0.8675640821456909,0.0,168.26699829101562,175.0,65091.6484375,0.0,3014.267333984375,1.0,278.55731201171875,282.8739318847656,296.5404357910156,301.7668762207031,293.1499938964844,293.1499938964844,278.8500061035156,38338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062491416931152,1.0,0.0,0.0,3.6030313968658447,3.603055477142334,8.662223649480438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.2021484375,0.0,1498.8131103515625,1895.4371337890625,0.0,2528.6953125,0.8969453573226929,1.0,0.0,3.0,1.0,0.0
17924700,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7075465321540833,0.5731897354125977,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284888505935668,0.5060355067253113,0.4800374507904053,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8516154289245605,0.3931910097599029,0.2767282426357269,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432284593582153,0.3811105787754059,0.3632636666297912,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218461036682129,0.2339605093002319,1.0671361684799194,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3549499511719,297.23944091796875,285.02740478515625,1.0,0.620061457157135,0.6297334432601929,0.6297334432601929,1.0,1.0,-3.31475830078125,1.4313580989837646,1.883400082588196,0.682804524898529,0.9509944915771484,0.9509944915771484,0.0,169.16940307617188,175.0,64410.1171875,0.0,3029.480224609375,1.0,278.8011474609375,283.0032653808594,296.4892578125,301.5614929199219,293.1499938964844,293.1499938964844,278.8500061035156,33819.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995467782020569,1.0,0.0,0.0,3.658378839492798,3.658402442932129,8.930394415074261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.4306640625,0.0,1526.159912109375,1895.4371337890625,0.0,2467.281982421875,0.907311737537384,1.0,0.0,3.0,1.0,0.0
17924760,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.706834614276886,0.5749428868293762,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285778999328612,0.5077130794525146,0.4816242158412933,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511521220207214,0.3937301635742187,0.2771075963973999,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428577184677124,0.3817466795444488,0.3638696372509002,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213173508644104,0.2341235429048538,1.0678997039794922,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3617553710937,297.2416381835937,285.010986328125,1.0,0.621354341506958,0.6280723214149475,0.6280723214149475,1.0,1.0,-3.320875883102417,1.432601809501648,1.888274073600769,0.6826360821723938,0.9659000039100648,0.9659000039100648,0.0,170.02960205078125,163.0,64691.76953125,0.0,3047.670166015625,1.0,278.8428039550781,282.9891052246094,296.5094909667969,301.6337585449219,293.1499938964844,293.1499938964844,278.54998779296875,33071.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977752089500427,1.0,0.0,0.0,3.730897665023804,3.730921983718872,9.287952025260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.09765625,0.0,1602.65185546875,1895.4371337890625,0.0,2451.101806640625,0.9212729930877686,1.0,0.0,3.0,1.0,0.0
17924820,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044772505760193,0.5684460997581482,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344360828399658,0.5100058317184448,0.4839470386505127,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544714450836182,0.3938130736351013,0.2772852182388305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8463050127029419,0.3821809887886047,0.3644036650657654,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.72371906042099,0.2338848412036895,1.0671337842941284,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3699645996094,297.2374572753906,284.9021911621094,1.0,0.6189432740211487,0.6247501373291016,0.6247501373291016,1.0,1.0,-3.315821409225464,1.427060842514038,1.8887605667114256,0.6785376071929932,0.8692200779914856,0.8692200779914856,0.0,167.62318420410156,166.0,65332.8828125,0.0,3023.044189453125,1.0,278.5570983886719,282.86053466796875,296.5691833496094,301.8153991699219,293.1499938964844,293.1499938964844,278.8500061035156,38524.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066691160202026,1.0,0.0,0.0,3.6273274421691895,3.627351760864258,8.779440463513311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7841796875,0.0,1526.8651123046875,1895.4371337890625,0.0,2532.553466796875,0.9023289680480956,1.0,0.0,3.0,1.0,0.0
17924880,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044772505760193,0.5684460997581482,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344360828399658,0.5100058317184448,0.4839470386505127,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544714450836182,0.3938130736351013,0.2772852182388305,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8463050127029419,0.3821809887886047,0.3644036650657654,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.72371906042099,0.2338848412036895,1.0671337842941284,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3699645996094,297.2374572753906,284.9021911621094,1.0,0.6189432740211487,0.6247501373291016,0.6247501373291016,1.0,1.0,-3.315821409225464,1.427060842514038,1.8887605667114256,0.6785376071929932,0.8692200779914856,0.8692200779914856,0.0,167.62318420410156,166.0,65332.8828125,0.0,3023.044189453125,1.0,278.5570983886719,282.86053466796875,296.5691833496094,301.8153991699219,293.1499938964844,293.1499938964844,278.8500061035156,38524.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066691160202026,1.0,0.0,0.0,3.6273274421691895,3.627351760864258,8.779440463513311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7841796875,0.0,1526.8651123046875,1895.4371337890625,0.0,2532.553466796875,0.9023289680480956,1.0,0.0,3.0,1.0,0.0
17924940,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049984931945801,0.5651973485946655,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9385061860084534,0.5131846070289612,0.4866321086883545,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564847111701965,0.3947082161903381,0.2776967287063598,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484476804733276,0.3832834661006927,0.3651940524578094,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250105142593384,0.2340935170650482,1.0671474933624268,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.2406616210937,285.0023803710937,1.0,0.618744969367981,0.6214279532432556,0.6214279532432556,1.0,1.0,-3.316583633422852,1.4241775274276731,1.8924061059951784,0.6751686930656433,0.961892306804657,0.961892306804657,0.0,166.5453643798828,169.0,64711.6953125,0.0,3018.63671875,1.0,278.8430480957031,282.9794311523437,296.5396728515625,301.6681213378906,293.1499938964844,293.1499938964844,278.54998779296875,33423.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972782850265503,1.0,0.0,0.0,3.7407941818237305,3.740818500518799,9.337290975963696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.068359375,0.0,1616.785888671875,1895.4371337890625,0.0,2446.567626953125,0.9236502051353456,1.0,0.0,3.0,1.0,0.0
17925000,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049984931945801,0.5651973485946655,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9385061860084534,0.5131846070289612,0.4866321086883545,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564847111701965,0.3947082161903381,0.2776967287063598,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484476804733276,0.3832834661006927,0.3651940524578094,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250105142593384,0.2340935170650482,1.0671474933624268,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.383056640625,297.2406616210937,285.0023803710937,1.0,0.618744969367981,0.6214279532432556,0.6214279532432556,1.0,1.0,-3.316583633422852,1.4241775274276731,1.8924061059951784,0.6751686930656433,0.961892306804657,0.961892306804657,0.0,166.5453643798828,169.0,64711.6953125,0.0,3018.63671875,1.0,278.8430480957031,282.9794311523437,296.5396728515625,301.6681213378906,293.1499938964844,293.1499938964844,278.54998779296875,33423.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972782850265503,1.0,0.0,0.0,3.7407941818237305,3.740818500518799,9.337290975963696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.068359375,0.0,1616.785888671875,1895.4371337890625,0.0,2446.567626953125,0.9236502051353456,1.0,0.0,3.0,1.0,0.0
17925060,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7035130858421326,0.566089928150177,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397453665733336,0.5155438780784607,0.4890806078910827,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8563122749328613,0.3948487639427185,0.2779639661312103,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8485013246536255,0.3837674856185913,0.3658428490161896,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.724655270576477,0.2339508235454559,1.0671441555023191,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3927307128906,297.2367858886719,284.9074401855469,1.0,0.6197584867477417,0.6183120012283325,0.6183120012283325,1.0,1.0,-3.3216986656188965,1.4233512878417969,1.8983474969863887,0.6731314659118652,0.8724199533462524,0.8724199533462524,0.0,167.06275939941406,172.0,65462.3359375,0.0,3032.6982421875,1.0,278.5570678710937,282.86163330078125,296.6060485839844,301.8540344238281,293.1499938964844,293.1499938964844,278.8500061035156,38443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053441047668457,1.0,0.0,0.0,3.633349895477295,3.6333742141723633,8.808617621980375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.26953125,0.0,1532.9254150390625,1895.4371337890625,0.0,2520.384765625,0.903734564781189,1.0,0.0,3.0,1.0,0.0
17925120,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7035130858421326,0.566089928150177,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397453665733336,0.5155438780784607,0.4890806078910827,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8563122749328613,0.3948487639427185,0.2779639661312103,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8485013246536255,0.3837674856185913,0.3658428490161896,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.724655270576477,0.2339508235454559,1.0671441555023191,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3927307128906,297.2367858886719,284.9074401855469,1.0,0.6197584867477417,0.6183120012283325,0.6183120012283325,1.0,1.0,-3.3216986656188965,1.4233512878417969,1.8983474969863887,0.6731314659118652,0.8724199533462524,0.8724199533462524,0.0,167.06275939941406,172.0,65462.3359375,0.0,3032.6982421875,1.0,278.5570678710937,282.86163330078125,296.6060485839844,301.8540344238281,293.1499938964844,293.1499938964844,278.8500061035156,38443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053441047668457,1.0,0.0,0.0,3.633349895477295,3.6333742141723633,8.808617621980375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.26953125,0.0,1532.9254150390625,1895.4371337890625,0.0,2520.384765625,0.903734564781189,1.0,0.0,3.0,1.0,0.0
17925180,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024989128112793,0.5684439539909363,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403329491615297,0.5187941193580627,0.4919175803661346,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556646108627319,0.3957938551902771,0.2784739136695862,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.848053514957428,0.3849141001701355,0.3667601346969604,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238609790802002,0.234198659658432,1.0678030252456665,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4071350097656,297.240478515625,285.0118713378906,1.0,0.6216019988059998,0.6151959896087646,0.6151959896087646,1.0,1.0,-3.3304429054260254,1.424100637435913,1.9063423871994016,0.6717668175697327,0.973185420036316,0.973185420036316,0.0,168.22628784179688,175.0,65031.05859375,0.0,3058.405517578125,1.0,278.8431396484375,282.9817199707031,296.5873718261719,301.7310791015625,293.1499938964844,293.1499938964844,278.54998779296875,33161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963838577270508,1.0,0.0,0.0,3.75737977027893,3.757404327392578,9.420272135685082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.255859375,0.0,1634.087158203125,1895.4371337890625,0.0,2438.410400390625,0.9272438883781432,1.0,0.0,3.0,1.0,0.0
17925240,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024989128112793,0.5684439539909363,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403329491615297,0.5187941193580627,0.4919175803661346,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556646108627319,0.3957938551902771,0.2784739136695862,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.848053514957428,0.3849141001701355,0.3667601346969604,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238609790802002,0.234198659658432,1.0678030252456665,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4071350097656,297.240478515625,285.0118713378906,1.0,0.6216019988059998,0.6151959896087646,0.6151959896087646,1.0,1.0,-3.3304429054260254,1.424100637435913,1.9063423871994016,0.6717668175697327,0.973185420036316,0.973185420036316,0.0,168.22628784179688,175.0,65031.05859375,0.0,3058.405517578125,1.0,278.8431396484375,282.9817199707031,296.5873718261719,301.7310791015625,293.1499938964844,293.1499938964844,278.54998779296875,33161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963838577270508,1.0,0.0,0.0,3.75737977027893,3.757404327392578,9.420272135685082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.255859375,0.0,1634.087158203125,1895.4371337890625,0.0,2438.410400390625,0.9272438883781432,1.0,0.0,3.0,1.0,0.0
17925300,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7010696530342102,0.5702131986618042,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.940263032913208,0.5200411677360535,0.4933526813983917,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550765514373779,0.395934134721756,0.2787524163722992,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475721478462219,0.3852151036262512,0.3672504723072052,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232671976089478,0.2341613173484802,1.0683047771453855,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4126892089844,297.2393493652344,284.87921142578125,1.0,0.6227749586105347,0.6136379837989807,0.6136379837989807,1.0,1.0,-3.33582615852356,1.4248908758163452,1.9109352827072144,0.67131507396698,0.885221540927887,0.885221540927887,0.0,169.056396484375,175.0,66107.0078125,0.0,3074.93310546875,1.0,278.59527587890625,282.8309020996094,296.6611328125,301.9822998046875,293.1499938964844,293.1499938964844,278.54998779296875,36954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033934831619263,1.0,0.0,0.0,3.736029863357544,3.7360548973083496,9.31352246880124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.576171875,0.0,1638.3160400390625,1895.4371337890625,0.0,2502.491455078125,0.9232665300369264,1.0,0.0,3.0,1.0,0.0
17925360,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6990785598754883,0.5730214715003967,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392765164375304,0.5211358666419983,0.4944247007369995,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8537383675575256,0.3959162831306457,0.2787802815437317,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8463946580886841,0.3853782117366791,0.3674585819244385,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220757007598877,0.2340034544467926,1.0679079294204712,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4173278808594,297.2367858886719,284.9090270996094,1.0,0.6239925026893616,0.612004816532135,0.612004816532135,1.0,1.0,-3.340299606323242,1.4251726865768433,1.9151270389556885,0.6705232858657837,0.8824061751365662,0.8824061751365662,0.0,170.19976806640625,163.0,65974.921875,0.0,3091.294189453125,1.0,278.5570068359375,282.8543701171875,296.6607666015625,301.9388122558594,293.1499938964844,293.1499938964844,278.8500061035156,38128.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052660822868347,1.0,0.0,0.0,3.667741060256958,3.6677656173706055,8.976160188467475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.052734375,0.0,1568.999755859375,1895.4371337890625,0.0,2519.66845703125,0.9110798239707948,1.0,0.0,3.0,1.0,0.0
17925420,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6976358294487,0.5658761262893677,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456683397293092,0.5242936015129089,0.4970619976520538,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8576074242591858,0.3967738151550293,0.2791450619697571,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503424525260925,0.3864331543445587,0.3681771457195282,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7248010039329529,0.2341202348470688,1.067432880401611,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.24041748046875,285.00640869140625,1.0,0.6215465068817139,0.608738362789154,0.608738362789154,1.0,1.0,-3.335631847381592,1.4194731712341309,1.916158556938172,0.665935754776001,0.9788060188293456,0.9788060188293456,0.0,167.58474731445312,151.0,65357.99609375,0.0,3066.142333984375,1.0,278.8434143066406,282.9715270996094,296.6434631347656,301.8134460449219,293.1499938964844,293.1499938964844,278.54998779296875,33315.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966328859329224,1.0,0.0,0.0,3.786401033401489,3.786426067352295,9.56635517468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.36328125,0.0,1669.449462890625,1895.4371337890625,0.0,2440.68115234375,0.9338515996932985,1.0,0.0,3.0,1.0,0.0
17925480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6976358294487,0.5658761262893677,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456683397293092,0.5242936015129089,0.4970619976520538,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8576074242591858,0.3967738151550293,0.2791450619697571,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503424525260925,0.3864331543445587,0.3681771457195282,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7248010039329529,0.2341202348470688,1.067432880401611,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.24041748046875,285.00640869140625,1.0,0.6215465068817139,0.608738362789154,0.608738362789154,1.0,1.0,-3.335631847381592,1.4194731712341309,1.916158556938172,0.665935754776001,0.9788060188293456,0.9788060188293456,0.0,167.58474731445312,151.0,65357.99609375,0.0,3066.142333984375,1.0,278.8434143066406,282.9715270996094,296.6434631347656,301.8134460449219,293.1499938964844,293.1499938964844,278.54998779296875,33315.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966328859329224,1.0,0.0,0.0,3.786401033401489,3.786426067352295,9.56635517468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.36328125,0.0,1669.449462890625,1895.4371337890625,0.0,2440.68115234375,0.9338515996932985,1.0,0.0,3.0,1.0,0.0
17925540,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6974584460258484,0.5537780523300171,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9545390009880066,0.5261402726173401,0.4989278316497803,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8638331294059753,0.3967781066894531,0.2792324423789978,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565896153450012,0.3867236971855163,0.3685205578804016,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294257283210754,0.2339025288820266,1.0663483142852783,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4383239746094,297.23663330078125,284.884033203125,1.0,0.6171627640724182,0.6059945225715637,0.6059945225715637,1.0,1.0,-3.3225536346435547,1.410505771636963,1.912047982215881,0.6599242687225342,0.8726062178611755,0.8726062178611755,0.0,162.99742126464844,151.0,65890.71875,0.0,3011.56298828125,1.0,278.5622863769531,282.8337707519531,296.7174377441406,302.011474609375,293.1499938964844,293.1499938964844,278.54998779296875,39258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045620918273926,1.0,0.0,0.0,3.683650970458984,3.68367600440979,9.05420336039242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.24609375,0.0,1595.5384521484375,1895.4371337890625,0.0,2513.20849609375,0.9150022268295288,1.0,0.0,3.0,1.0,0.0
17925600,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6976718306541443,0.5511058568954468,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563828110694884,0.526504397392273,0.4991998374462127,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8651792407035828,0.3967837691307068,0.2791896164417267,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579452037811279,0.3867814838886261,0.3685172498226166,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7304264903068542,0.2338627278804779,1.0659358501434326,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.439697265625,297.2359313964844,284.89276123046875,1.0,0.6161230206489563,0.6054719090461731,0.6054719090461731,1.0,1.0,-3.3191168308258057,1.4083682298660278,1.910748720169068,0.6585527062416077,0.8725625872612,0.8725625872612,0.0,161.9718475341797,169.0,65802.234375,0.0,2998.306884765625,1.0,278.5567626953125,282.8424377441406,296.71307373046875,301.9911193847656,293.1499938964844,293.1499938964844,278.8500061035156,38972.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043038845062256,1.0,0.0,0.0,3.667940139770508,3.6679649353027344,8.977135621535126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.87109375,0.0,1575.5662841796875,1895.4371337890625,0.0,2510.839599609375,0.911653459072113,1.0,0.0,3.0,1.0,0.0
17925660,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6993585228919983,0.5545573830604553,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561689496040344,0.5297800302505493,0.5020117163658142,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863888144493103,0.3977398872375488,0.2796790897846222,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568649291992188,0.3879323899745941,0.3694019615650177,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291995286941528,0.2341969460248947,1.0667754411697388,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548034667969,297.2395324707031,285.0099792480469,1.0,0.6190950870513916,0.6026144623756409,0.6026144623756409,1.0,1.0,-3.3292574882507324,1.409747838973999,1.9195096492767327,0.6569930911064148,0.9750176072120668,0.9750176072120668,0.0,163.50674438476562,187.0,65277.67578125,0.0,3029.097412109375,1.0,278.8432922363281,282.9757080078125,296.6983337402344,301.8560485839844,293.1499938964844,293.1499938964844,278.54998779296875,33453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939602732658386,1.0,0.0,0.0,3.7764101028442383,3.776434898376465,9.515937335891068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5654296875,0.0,1658.6944580078125,1895.4371337890625,0.0,2416.3388671875,0.9317899942398072,1.0,0.0,3.0,1.0,0.0
17925720,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6993585228919983,0.5545573830604553,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561689496040344,0.5297800302505493,0.5020117163658142,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863888144493103,0.3977398872375488,0.2796790897846222,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568649291992188,0.3879323899745941,0.3694019615650177,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291995286941528,0.2341969460248947,1.0667754411697388,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548034667969,297.2395324707031,285.0099792480469,1.0,0.6190950870513916,0.6026144623756409,0.6026144623756409,1.0,1.0,-3.3292574882507324,1.409747838973999,1.9195096492767327,0.6569930911064148,0.9750176072120668,0.9750176072120668,0.0,163.50674438476562,187.0,65277.67578125,0.0,3029.097412109375,1.0,278.8432922363281,282.9757080078125,296.6983337402344,301.8560485839844,293.1499938964844,293.1499938964844,278.54998779296875,33453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939602732658386,1.0,0.0,0.0,3.7764101028442383,3.776434898376465,9.515937335891068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5654296875,0.0,1658.6944580078125,1895.4371337890625,0.0,2416.3388671875,0.9317899942398072,1.0,0.0,3.0,1.0,0.0
