time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6950689554214478,0.5727841258049011,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9468396306037904,0.5322403311729431,0.504795491695404,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8552432656288147,0.3979603946208954,0.2801767885684967,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486355543136597,0.3884865045547485,0.3703515827655792,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.722265899181366,0.2341409176588058,1.0683656930923462,284.91729736328125,284.95001220703125,302.5060119628906,293.7611389160156,299.46661376953125,297.23638916015625,284.9195556640625,1.0,0.6271762251853943,0.5997570753097534,0.5997570753097534,1.0,1.0,-3.3581645488739014,1.4193943738937378,1.938770174980164,0.6601094007492065,0.8957148194313049,0.8957148194313049,0.0,170.86309814453125,190.0,66576.21875,0.0,3134.741455078125,1.0,278.55670166015625,282.854248046875,296.7837829589844,302.09039306640625,293.1499938964844,293.1499938964844,278.8500061035156,37664.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802740216255188,1.0,0.0,0.0,3.7009973526000977,3.701022148132324,9.139676535596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.576171875,0.0,1603.2774658203125,1895.4371337890625,0.0,2496.505126953125,0.9182689189910888,1.0,0.0,3.0,1.0,0.0
17925840,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6950689554214478,0.5727841258049011,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9468396306037904,0.5322403311729431,0.504795491695404,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8552432656288147,0.3979603946208954,0.2801767885684967,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486355543136597,0.3884865045547485,0.3703515827655792,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.722265899181366,0.2341409176588058,1.0683656930923462,284.91729736328125,284.95001220703125,302.5060119628906,293.7611389160156,299.46661376953125,297.23638916015625,284.9195556640625,1.0,0.6271762251853943,0.5997570753097534,0.5997570753097534,1.0,1.0,-3.3581645488739014,1.4193943738937378,1.938770174980164,0.6601094007492065,0.8957148194313049,0.8957148194313049,0.0,170.86309814453125,190.0,66576.21875,0.0,3134.741455078125,1.0,278.55670166015625,282.854248046875,296.7837829589844,302.09039306640625,293.1499938964844,293.1499938964844,278.8500061035156,37664.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802740216255188,1.0,0.0,0.0,3.7009973526000977,3.701022148132324,9.139676535596664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.576171875,0.0,1603.2774658203125,1895.4371337890625,0.0,2496.505126953125,0.9182689189910888,1.0,0.0,3.0,1.0,0.0
17925900,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6918761730194092,0.580878734588623,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.942810595035553,0.5338245630264282,0.5061644315719604,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8515709638595581,0.3983734250068664,0.2803951203823089,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8451509475708008,0.3890056610107422,0.3707838356494903,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191541194915771,0.2341803163290023,1.0686960220336914,285.0425720214844,284.95001220703125,302.5268859863281,293.77783203125,299.47442626953125,297.2383728027344,285.0453796386719,1.0,0.6304123997688293,0.5983284115791321,0.5983284115791321,1.0,1.0,-3.370737075805664,1.4232934713363647,1.9474437236785889,0.6614221930503845,0.9895969033241272,0.9895969033241272,0.0,174.1996612548828,190.0,66027.5625,0.0,3181.99462890625,1.0,278.80291748046875,282.99029541015625,296.7474975585937,301.9119567871094,293.1499938964844,293.1499938964844,278.8500061035156,33515.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967425584793091,1.0,0.0,0.0,3.761986970901489,3.762011766433716,9.443388648833206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6884765625,0.0,1642.20556640625,1895.4371337890625,0.0,2441.68115234375,0.9301665425300598,1.0,0.0,3.0,1.0,0.0
17925960,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6887015104293823,0.5872653722763062,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9400783777236938,0.5355458855628967,0.5078454613685608,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489962220191956,0.3989341855049133,0.2808273434638977,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8427005410194397,0.3896468579769134,0.3714496791362762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168202996253967,0.2342744618654251,1.0695050954818726,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4822692871094,297.24151611328125,285.0409851074219,1.0,0.633436381816864,0.5965690612792969,0.5965690612792969,1.0,1.0,-3.382734775543213,1.4265447854995728,1.9561898708343504,0.6620976328849792,1.0,1.0,0.0,176.9490509033203,193.0,66403.65625,0.0,3224.89501953125,1.0,278.8434753417969,282.98590087890625,296.7788391113281,302.00506591796875,293.1499938964844,293.1499938964844,278.54998779296875,33057.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956366539001465,1.0,0.0,0.0,3.832075119018554,3.83210039138794,9.798538940231083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.0009765625,0.0,1722.21435546875,1895.4371337890625,0.0,2431.60107421875,0.9440138936042786,1.0,0.0,3.0,1.0,0.0
17926020,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6801313161849976,0.5998184084892273,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934278130531311,0.5377848744392395,0.5104330778121948,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436453938484192,0.398992657661438,0.2812077701091766,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376526236534119,0.3900253474712372,0.3722252547740936,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117640972137451,0.2337879836559295,1.0690940618515017,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.48980712890625,297.23468017578125,284.9116516113281,1.0,0.6386941075325012,0.5930503606796265,0.5930503606796265,1.0,1.0,-3.4018495082855225,1.4307012557983398,1.9711482524871824,0.6621888875961304,0.9187847375869752,0.9187847375869752,0.0,182.22984313964844,196.0,67777.390625,0.0,3299.056396484375,1.0,278.5567321777344,282.82843017578125,296.859130859375,302.2494201660156,293.1499938964844,293.1499938964844,278.25,37216.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060199618339539,1.0,0.0,0.0,3.791076183319092,3.7911019325256334,9.589992941982928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.6376953125,0.0,1705.3145751953125,1895.4371337890625,0.0,2526.590576171875,0.9377543926239014,1.0,0.0,3.0,1.0,0.0
17926080,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6801313161849976,0.5998184084892273,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934278130531311,0.5377848744392395,0.5104330778121948,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436453938484192,0.398992657661438,0.2812077701091766,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376526236534119,0.3900253474712372,0.3722252547740936,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117640972137451,0.2337879836559295,1.0690940618515017,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.48980712890625,297.23468017578125,284.9116516113281,1.0,0.6386941075325012,0.5930503606796265,0.5930503606796265,1.0,1.0,-3.4018495082855225,1.4307012557983398,1.9711482524871824,0.6621888875961304,0.9187847375869752,0.9187847375869752,0.0,182.22984313964844,196.0,67777.390625,0.0,3299.056396484375,1.0,278.5567321777344,282.82843017578125,296.859130859375,302.2494201660156,293.1499938964844,293.1499938964844,278.25,37216.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060199618339539,1.0,0.0,0.0,3.791076183319092,3.7911019325256334,9.589992941982928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.6376953125,0.0,1705.3145751953125,1895.4371337890625,0.0,2526.590576171875,0.9377543926239014,1.0,0.0,3.0,1.0,0.0
17926140,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9961575865745544,0.67118901014328,0.605740487575531,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9263500571250916,0.5397775173187256,0.5124831795692444,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8367939591407776,0.3988065719604492,0.2812191247940063,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8311320543289185,0.3901492357254028,0.3725505173206329,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7047954201698303,0.232936754822731,1.0665212869644165,284.891845703125,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2262268066406,284.892822265625,1.0,0.6426340341567993,0.5895317196846008,0.5895317196846008,1.0,1.0,-3.4085769653320312,1.4291800260543823,1.9793970584869385,0.6595644950866699,0.8505182862281799,0.8505182862281799,0.0,188.2281036376953,199.0,68102.4140625,0.0,3349.62451171875,1.0,278.257568359375,282.7823486328125,296.8736572265625,302.30718994140625,293.1499938964844,293.1499938964844,278.54998779296875,40018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109496235847473,1.0,0.0,0.0,3.5962555408477783,3.596279621124268,8.629673402538174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5478515625,0.0,1503.817626953125,1895.4371337890625,0.0,2571.94140625,0.896927535533905,1.0,0.0,3.0,1.0,0.0
17926200,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9961575865745544,0.67118901014328,0.605740487575531,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9263500571250916,0.5397775173187256,0.5124831795692444,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8367939591407776,0.3988065719604492,0.2812191247940063,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8311320543289185,0.3901492357254028,0.3725505173206329,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7047954201698303,0.232936754822731,1.0665212869644165,284.891845703125,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2262268066406,284.892822265625,1.0,0.6426340341567993,0.5895317196846008,0.5895317196846008,1.0,1.0,-3.4085769653320312,1.4291800260543823,1.9793970584869385,0.6595644950866699,0.8505182862281799,0.8505182862281799,0.0,188.2281036376953,199.0,68102.4140625,0.0,3349.62451171875,1.0,278.257568359375,282.7823486328125,296.8736572265625,302.30718994140625,293.1499938964844,293.1499938964844,278.54998779296875,40018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109496235847473,1.0,0.0,0.0,3.5962555408477783,3.596279621124268,8.629673402538174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5478515625,0.0,1503.817626953125,1895.4371337890625,0.0,2571.94140625,0.896927535533905,1.0,0.0,3.0,1.0,0.0
17926260,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884570240974426,0.6671373248100281,0.601341187953949,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.920235812664032,0.5428985953330994,0.515392541885376,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8314355611801147,0.3996738493442535,0.281812846660614,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259438276290894,0.3911352455615997,0.3734993040561676,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6989346146583557,0.2326708734035492,1.0655478239059448,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5078430175781,297.2295227050781,284.9971923828125,1.0,0.6452363133430481,0.5860986709594727,0.5860986709594727,1.0,1.0,-3.407655954360962,1.4243323802947998,1.983323693275452,0.6547586917877197,0.939974009990692,0.939974009990692,0.0,193.39637756347656,202.0,67443.5625,0.0,3377.408935546875,1.0,278.5419616699219,282.9071044921875,296.8646545410156,302.16778564453125,293.1499938964844,293.1499938964844,278.25,34020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000102043151855,1.0,0.0,0.0,3.693321466445923,3.693345546722412,9.10180460778065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.4375,0.0,1566.9134521484375,1895.4371337890625,0.0,2471.518310546875,0.913703441619873,1.0,0.0,3.0,1.0,0.0
17926320,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884570240974426,0.6671373248100281,0.601341187953949,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.920235812664032,0.5428985953330994,0.515392541885376,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8314355611801147,0.3996738493442535,0.281812846660614,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259438276290894,0.3911352455615997,0.3734993040561676,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6989346146583557,0.2326708734035492,1.0655478239059448,284.9977111816406,284.95001220703125,302.672607421875,293.8973693847656,299.5078430175781,297.2295227050781,284.9971923828125,1.0,0.6452363133430481,0.5860986709594727,0.5860986709594727,1.0,1.0,-3.407655954360962,1.4243323802947998,1.983323693275452,0.6547586917877197,0.939974009990692,0.939974009990692,0.0,193.39637756347656,202.0,67443.5625,0.0,3377.408935546875,1.0,278.5419616699219,282.9071044921875,296.8646545410156,302.16778564453125,293.1499938964844,293.1499938964844,278.25,34020.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000102043151855,1.0,0.0,0.0,3.693321466445923,3.693345546722412,9.10180460778065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.4375,0.0,1566.9134521484375,1895.4371337890625,0.0,2471.518310546875,0.913703441619873,1.0,0.0,3.0,1.0,0.0
17926380,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9816274642944336,0.6626051068305969,0.5976669192314148,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9154344201087952,0.5451408624649048,0.5178872346878052,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8270006775856018,0.3997673690319061,0.282159686088562,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.821682870388031,0.3914960324764251,0.3741841614246368,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6941397786140442,0.2321687042713165,1.064560055732727,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.51531982421875,297.2255859375,284.9135131835937,1.0,0.6473234295845032,0.5826655626296997,0.5826655626296997,1.0,1.0,-3.406297445297241,1.4191651344299316,1.9871323108673096,0.6499851942062378,0.8607855439186096,0.8607855439186096,0.0,197.759033203125,205.0,68043.9296875,0.0,3399.651611328125,1.0,278.25750732421875,282.80181884765625,296.9430847167969,302.36102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38496.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065747618675232,1.0,0.0,0.0,3.57825255393982,3.5782761573791504,8.543488547729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.603515625,0.0,1473.1099853515625,1895.4371337890625,0.0,2531.6865234375,0.8915776610374451,1.0,0.0,3.0,1.0,0.0
17926440,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9816274642944336,0.6626051068305969,0.5976669192314148,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9154344201087952,0.5451408624649048,0.5178872346878052,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8270006775856018,0.3997673690319061,0.282159686088562,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.821682870388031,0.3914960324764251,0.3741841614246368,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6941397786140442,0.2321687042713165,1.064560055732727,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.51531982421875,297.2255859375,284.9135131835937,1.0,0.6473234295845032,0.5826655626296997,0.5826655626296997,1.0,1.0,-3.406297445297241,1.4191651344299316,1.9871323108673096,0.6499851942062378,0.8607855439186096,0.8607855439186096,0.0,197.759033203125,205.0,68043.9296875,0.0,3399.651611328125,1.0,278.25750732421875,282.80181884765625,296.9430847167969,302.36102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38496.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065747618675232,1.0,0.0,0.0,3.57825255393982,3.5782761573791504,8.543488547729794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.603515625,0.0,1473.1099853515625,1895.4371337890625,0.0,2531.6865234375,0.8915776610374451,1.0,0.0,3.0,1.0,0.0
17926500,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.978672742843628,0.6611719727516174,0.596075177192688,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9136767983436584,0.5466354489326477,0.5191406011581421,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8252258896827698,0.4001233577728271,0.28231942653656,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199841976165771,0.3919365406036377,0.3745087683200836,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6921741962432861,0.2320950329303741,1.0640454292297363,285.02166748046875,284.95001220703125,302.7338562011719,293.94793701171875,299.5208740234375,297.2269287109375,285.0223083496094,1.0,0.6482304930686951,0.580949068069458,0.580949068069458,1.0,1.0,-3.4058470726013184,1.416662096977234,1.989185094833374,0.6475019454956055,0.939699649810791,0.939699649810791,0.0,199.5730743408203,205.0,67331.75,0.0,3409.17431640625,1.0,278.5000305175781,282.9255676269531,296.9071044921875,302.1668701171875,293.1499938964844,293.1499938964844,278.54998779296875,33932.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995484471321106,1.0,0.0,0.0,3.632436037063599,3.632459402084351,8.804186677480175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.904296875,0.0,1498.3214111328125,1895.4371337890625,0.0,2467.297119140625,0.9014440774917604,1.0,0.0,3.0,1.0,0.0
17926560,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9765498638153076,0.6598403453826904,0.5949788689613342,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9128782749176024,0.5482274889945984,0.5206865668296814,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241863250732422,0.4005743861198425,0.2826692163944244,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189966082572937,0.3924688100814819,0.3750534355640411,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909288763999939,0.2321236729621887,1.064297437667847,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5274963378906,297.2294311523437,285.0033264160156,1.0,0.6492238640785217,0.5794740915298462,0.5794740915298462,1.0,1.0,-3.407764911651612,1.4154810905456543,1.992283821105957,0.6458641886711121,0.949842929840088,0.949842929840088,0.0,200.9744873046875,208.0,67560.3671875,0.0,3421.81201171875,1.0,278.5427551269531,282.91119384765625,296.93865966796875,302.2484741210937,293.1499938964844,293.1499938964844,278.25,33345.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797505259513855,1.0,0.0,0.0,3.698000431060791,3.69802451133728,9.124881330535572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.3486328125,0.0,1567.1107177734375,1895.4371337890625,0.0,2448.638427734375,0.914002537727356,1.0,0.0,3.0,1.0,0.0
17926620,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704577922821044,0.655507504940033,0.5915999412536621,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096515774726868,0.5503998398780823,0.523098349571228,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8208013772964478,0.4005713164806366,0.2829315364360809,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.815768301486969,0.3927721679210663,0.3756653964519501,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6873288750648499,0.231715515255928,1.063725471496582,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.22509765625,284.9106750488281,1.0,0.6509645581245422,0.5765240788459778,0.5765240788459778,1.0,1.0,-3.4069740772247314,1.411043643951416,1.9959303140640257,0.6417116522789001,0.8646807074546814,0.8646807074546814,0.0,204.5303192138672,211.0,68228.84375,0.0,3440.668701171875,1.0,278.2574157714844,282.79693603515625,297.0135192871094,302.4456481933594,293.1499938964844,293.1499938964844,278.54998779296875,38327.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051563501358032,1.0,0.0,0.0,3.5915865898132324,3.5916104316711426,8.607281074546336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.1552734375,0.0,1486.283203125,1895.4371337890625,0.0,2518.66162109375,0.8943436741828918,1.0,0.0,3.0,1.0,0.0
17926680,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704577922821044,0.655507504940033,0.5915999412536621,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096515774726868,0.5503998398780823,0.523098349571228,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8208013772964478,0.4005713164806366,0.2829315364360809,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.815768301486969,0.3927721679210663,0.3756653964519501,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6873288750648499,0.231715515255928,1.063725471496582,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.22509765625,284.9106750488281,1.0,0.6509645581245422,0.5765240788459778,0.5765240788459778,1.0,1.0,-3.4069740772247314,1.411043643951416,1.9959303140640257,0.6417116522789001,0.8646807074546814,0.8646807074546814,0.0,204.5303192138672,211.0,68228.84375,0.0,3440.668701171875,1.0,278.2574157714844,282.79693603515625,297.0135192871094,302.4456481933594,293.1499938964844,293.1499938964844,278.54998779296875,38327.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051563501358032,1.0,0.0,0.0,3.5915865898132324,3.5916104316711426,8.607281074546336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.1552734375,0.0,1486.283203125,1895.4371337890625,0.0,2518.66162109375,0.8943436741828918,1.0,0.0,3.0,1.0,0.0
17926740,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9659457802772522,0.6530601978302002,0.5891463756561279,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9079194068908693,0.5532246232032776,0.5256006121635437,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818600594997406,0.4012772142887115,0.2833338975906372,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136743307113647,0.3936413824558258,0.3763951957225799,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848477721214294,0.2317090034484863,1.0635420083999634,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5456237792969,297.2286071777344,285.0049743652344,1.0,0.6525280475616455,0.5738101005554199,0.5738101005554199,1.0,1.0,-3.4081642627716064,1.407763123512268,2.000401020050049,0.6380590200424194,0.9528584480285645,0.9528584480285645,0.0,207.1717224121093,211.0,67701.15625,0.0,3458.857666015625,1.0,278.5401611328125,282.9104919433594,296.99761962890625,302.3143310546875,293.1499938964844,293.1499938964844,278.54998779296875,33266.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964655160903931,1.0,0.0,0.0,3.7039735317230233,3.703997611999512,9.154382496490144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.1806640625,0.0,1573.2969970703125,1895.4371337890625,0.0,2439.155029296875,0.915244460105896,1.0,0.0,3.0,1.0,0.0
17926800,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.96561861038208,0.6528248190879822,0.5889725089073181,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078381061553956,0.5534639358520508,0.5258463621139526,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184658885002136,0.4013349711894989,0.283388078212738,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135473728179932,0.393715351819992,0.3764812350273132,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846890449523926,0.2317123413085937,1.063609004020691,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5465087890625,297.2288513183594,285.0017395019531,1.0,0.6526778340339661,0.5735741257667542,0.5735741257667542,1.0,1.0,-3.4085001945495605,1.407575011253357,2.000925302505493,0.6378003358840942,0.9535208344459534,0.9535208344459534,0.0,207.37457275390625,214.0,67736.1875,0.0,3460.828125,1.0,278.5428161621094,282.907470703125,297.00396728515625,302.3275146484375,293.1499938964844,293.1499938964844,278.25,33350.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964534759521484,1.0,0.0,0.0,3.710797786712648,3.710821866989136,9.188145781990896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.4541015625,0.0,1581.7135009765625,1895.4371337890625,0.0,2439.04541015625,0.9168261885643004,1.0,0.0,3.0,1.0,0.0
17926860,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595560431480408,0.6485719084739685,0.5856573581695557,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051772952079772,0.5556139349937439,0.5282310247421265,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153954744338989,0.4013071954250335,0.2836260199546814,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8106067776679993,0.3939982056617737,0.3770656585693359,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6814882159233093,0.2313263714313507,1.0631195306777954,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.5525817871094,297.2244873046875,284.90850830078125,1.0,0.6543239951133728,0.5706005692481995,0.5706005692481995,1.0,1.0,-3.407790422439575,1.4029871225357056,2.00480318069458,0.633499264717102,0.8664901852607727,0.8664901852607727,0.0,210.7349853515625,217.0,68395.7109375,0.0,3478.734130859375,1.0,278.25732421875,282.7927551269531,297.07440185546875,302.5194396972656,293.1499938964844,293.1499938964844,278.54998779296875,38376.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042089343070984,1.0,0.0,0.0,3.603462219238281,3.603486061096192,8.664295023663726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6240234375,0.0,1499.560791015625,1895.4371337890625,0.0,2509.96875,0.8970082402229309,1.0,0.0,3.0,1.0,0.0
17926920,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595560431480408,0.6485719084739685,0.5856573581695557,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9051772952079772,0.5556139349937439,0.5282310247421265,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153954744338989,0.4013071954250335,0.2836260199546814,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8106067776679993,0.3939982056617737,0.3770656585693359,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6814882159233093,0.2313263714313507,1.0631195306777954,284.9073486328125,284.95001220703125,302.8707580566406,294.0568542480469,299.5525817871094,297.2244873046875,284.90850830078125,1.0,0.6543239951133728,0.5706005692481995,0.5706005692481995,1.0,1.0,-3.407790422439575,1.4029871225357056,2.00480318069458,0.633499264717102,0.8664901852607727,0.8664901852607727,0.0,210.7349853515625,217.0,68395.7109375,0.0,3478.734130859375,1.0,278.25732421875,282.7927551269531,297.07440185546875,302.5194396972656,293.1499938964844,293.1499938964844,278.54998779296875,38376.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042089343070984,1.0,0.0,0.0,3.603462219238281,3.603486061096192,8.664295023663726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6240234375,0.0,1499.560791015625,1895.4371337890625,0.0,2509.96875,0.8970082402229309,1.0,0.0,3.0,1.0,0.0
17926980,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547355771064758,0.6459730267524719,0.5830960869789124,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9037070274353028,0.5586768984794617,0.5309674143791199,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813247799873352,0.4020656943321228,0.2840717434883117,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085548877716064,0.3949360251426697,0.3778676390647888,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791065335273743,0.2313413619995117,1.063062071800232,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.56298828125,297.22833251953125,285.0013427734375,1.0,0.65599125623703,0.5676270127296448,0.5676270127296448,1.0,1.0,-3.409423589706421,1.3993695974349976,2.010053873062134,0.6294393539428711,0.9558059573173524,0.9558059573173524,0.0,213.4732818603516,220.0,67877.6796875,0.0,3498.552490234375,1.0,278.5429077148437,282.9051208496094,297.0611267089844,302.3957824707031,293.1499938964844,293.1499938964844,278.25,33395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955791354179382,1.0,0.0,0.0,3.720615148544312,3.72063946723938,9.236827054337482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.1591796875,0.0,1593.293212890625,1895.4371337890625,0.0,2431.0771484375,0.9190727472305298,1.0,0.0,3.0,1.0,0.0
17927040,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9547355771064758,0.6459730267524719,0.5830960869789124,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9037070274353028,0.5586768984794617,0.5309674143791199,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.813247799873352,0.4020656943321228,0.2840717434883117,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085548877716064,0.3949360251426697,0.3778676390647888,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791065335273743,0.2313413619995117,1.063062071800232,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.56298828125,297.22833251953125,285.0013427734375,1.0,0.65599125623703,0.5676270127296448,0.5676270127296448,1.0,1.0,-3.409423589706421,1.3993695974349976,2.010053873062134,0.6294393539428711,0.9558059573173524,0.9558059573173524,0.0,213.4732818603516,220.0,67877.6796875,0.0,3498.552490234375,1.0,278.5429077148437,282.9051208496094,297.0611267089844,302.3957824707031,293.1499938964844,293.1499938964844,278.25,33395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955791354179382,1.0,0.0,0.0,3.720615148544312,3.72063946723938,9.236827054337482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.1591796875,0.0,1593.293212890625,1895.4371337890625,0.0,2431.0771484375,0.9190727472305298,1.0,0.0,3.0,1.0,0.0
17927100,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521663784980774,0.6439365744590759,0.581743597984314,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9029105305671692,0.559803307056427,0.5323309302330017,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8121179342269897,0.4021071791648865,0.2843030095100403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074735403060913,0.395128071308136,0.3782873451709747,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779171824455261,0.2312047034502029,1.0632448196411133,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5658569335937,297.2268371582031,284.8743591308594,1.0,0.6568748950958252,0.5661402344703674,0.5661402344703674,1.0,1.0,-3.4104464054107666,1.3976025581359863,2.0128438472747803,0.6275479793548584,0.8677592277526855,0.8677592277526855,0.0,214.93896484375,220.0,68792.78125,0.0,3509.506591796875,1.0,278.2962341308594,282.7615966796875,297.1308898925781,302.6394958496094,293.1499938964844,293.1499938964844,278.25,37593.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021115660667419,1.0,0.0,0.0,3.685807704925537,3.685832262039185,9.064808068615092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.265625,0.0,1585.414306640625,1895.4371337890625,0.0,2490.74658203125,0.9123249650001526,1.0,0.0,3.0,1.0,0.0
17927160,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.948656439781189,0.6418132781982422,0.5798629522323608,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9013895988464355,0.56081223487854,0.5333407521247864,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8103185296058655,0.4020306766033172,0.2843047082424164,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8057297468185425,0.3952104747295379,0.3784440755844116,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761475801467896,0.2309694737195968,1.062631130218506,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.5677795410156,297.2239990234375,284.9075927734375,1.0,0.6576191782951355,0.5646909475326538,0.5646909475326538,1.0,1.0,-3.408853769302368,1.3947349786758425,2.0141186714172363,0.6250895261764526,0.8677457571029663,0.8677457571029663,0.0,216.77438354492188,223.0,68521.578125,0.0,3516.44189453125,1.0,278.25738525390625,282.7899780273437,297.1273803710937,302.5828857421875,293.1499938964844,293.1499938964844,278.54998779296875,38441.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033789396286011,1.0,0.0,0.0,3.612141132354736,3.6121652126312256,8.706081189302495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.5439453125,0.0,1509.5316162109375,1895.4371337890625,0.0,2502.358154296875,0.8989816904067993,1.0,0.0,3.0,1.0,0.0
17927220,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438460469245912,0.6392978429794312,0.5773723721504211,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000976085662842,0.563869059085846,0.5360661745071411,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082499504089355,0.4027855098247528,0.2847451567649841,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037552833557129,0.39614337682724,0.3792379796504974,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739338040351868,0.2309967428445816,1.0626212358474731,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57696533203125,297.2279052734375,285.0013122558594,1.0,0.6592807769775391,0.5617924332618713,0.5617924332618713,1.0,1.0,-3.410599708557129,1.39111590385437,2.019483804702759,0.6210289597511292,0.957547128200531,0.957547128200531,0.0,219.4859619140625,226.0,67983.109375,0.0,3536.396484375,1.0,278.54296875,282.9031982421875,297.1095886230469,302.4532470703125,293.1499938964844,293.1499938964844,278.25,33430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794867753982544,1.0,0.0,0.0,3.728096008300781,3.7281203269958496,9.274007766180148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.068359375,0.0,1602.162353515625,1895.4371337890625,0.0,2424.597900390625,0.920784592628479,1.0,0.0,3.0,1.0,0.0
17927280,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438460469245912,0.6392978429794312,0.5773723721504211,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000976085662842,0.563869059085846,0.5360661745071411,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082499504089355,0.4027855098247528,0.2847451567649841,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037552833557129,0.39614337682724,0.3792379796504974,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739338040351868,0.2309967428445816,1.0626212358474731,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57696533203125,297.2279052734375,285.0013122558594,1.0,0.6592807769775391,0.5617924332618713,0.5617924332618713,1.0,1.0,-3.410599708557129,1.39111590385437,2.019483804702759,0.6210289597511292,0.957547128200531,0.957547128200531,0.0,219.4859619140625,226.0,67983.109375,0.0,3536.396484375,1.0,278.54296875,282.9031982421875,297.1095886230469,302.4532470703125,293.1499938964844,293.1499938964844,278.25,33430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794867753982544,1.0,0.0,0.0,3.728096008300781,3.7281203269958496,9.274007766180148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.068359375,0.0,1602.162353515625,1895.4371337890625,0.0,2424.597900390625,0.920784592628479,1.0,0.0,3.0,1.0,0.0
17927340,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377997517585754,0.6352294087409973,0.5742180943489075,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.897940456867218,0.5659821033477783,0.5384215712547302,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053686022758484,0.402739405632019,0.284971684217453,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.801042377948761,0.3964062631130218,0.3798047304153442,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6711554527282715,0.2306339740753173,1.0622321367263794,284.9055480957031,284.95001220703125,303.01104736328125,294.1520080566406,299.58026123046875,297.2235412597656,284.90679931640625,1.0,0.6609097123146057,0.5588938593864441,0.5588938593864441,1.0,1.0,-3.410134077072144,1.3864322900772097,2.023701906204224,0.6166291236877441,0.8687353730201721,0.8687353730201721,0.0,222.775390625,229.0,68613.21875,0.0,3554.46630859375,1.0,278.2572021484375,282.7873229980469,297.1703491210937,302.6339111328125,293.1499938964844,293.1499938964844,278.54998779296875,38455.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80277019739151,1.0,0.0,0.0,3.61903977394104,3.619063854217529,8.739366990084818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.3701171875,0.0,1517.210693359375,1895.4371337890625,0.0,2496.779541015625,0.9005194902420044,1.0,0.0,3.0,1.0,0.0
17927400,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377997517585754,0.6352294087409973,0.5742180943489075,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.897940456867218,0.5659821033477783,0.5384215712547302,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053686022758484,0.402739405632019,0.284971684217453,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.801042377948761,0.3964062631130218,0.3798047304153442,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6711554527282715,0.2306339740753173,1.0622321367263794,284.9055480957031,284.95001220703125,303.01104736328125,294.1520080566406,299.58026123046875,297.2235412597656,284.90679931640625,1.0,0.6609097123146057,0.5588938593864441,0.5588938593864441,1.0,1.0,-3.410134077072144,1.3864322900772097,2.023701906204224,0.6166291236877441,0.8687353730201721,0.8687353730201721,0.0,222.775390625,229.0,68613.21875,0.0,3554.46630859375,1.0,278.2572021484375,282.7873229980469,297.1703491210937,302.6339111328125,293.1499938964844,293.1499938964844,278.54998779296875,38455.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80277019739151,1.0,0.0,0.0,3.61903977394104,3.619063854217529,8.739366990084818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.3701171875,0.0,1517.210693359375,1895.4371337890625,0.0,2496.779541015625,0.9005194902420044,1.0,0.0,3.0,1.0,0.0
17927460,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.933070421218872,0.6327989101409912,0.5718029737472534,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967562317848206,0.5690267086029053,0.5411323308944702,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033486008644104,0.4034868478775024,0.2854051887989044,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991775274276733,0.3973312079906463,0.3805894553661346,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669078528881073,0.2306698411703109,1.0622581243515017,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5880432128906,297.2274475097656,285.0010681152344,1.0,0.6625738739967346,0.5560839176177979,0.5560839176177979,1.0,1.0,-3.411977052688598,1.382831573486328,2.0291454792022705,0.6125785112380981,0.958519160747528,0.958519160747528,0.0,225.48092651367188,232.0,68044.3984375,0.0,3574.643310546875,1.0,278.5429992675781,282.9012145996094,297.14678955078125,302.4968566894531,293.1499938964844,293.1499938964844,278.25,33464.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943796515464783,1.0,0.0,0.0,3.733182430267334,3.7332067489624015,9.299330940848448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.1044921875,0.0,1608.2933349609375,1895.4371337890625,0.0,2420.15478515625,0.9219562411308287,1.0,0.0,3.0,1.0,0.0
17927520,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.933070421218872,0.6327989101409912,0.5718029737472534,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967562317848206,0.5690267086029053,0.5411323308944702,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033486008644104,0.4034868478775024,0.2854051887989044,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991775274276733,0.3973312079906463,0.3805894553661346,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669078528881073,0.2306698411703109,1.0622581243515017,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5880432128906,297.2274475097656,285.0010681152344,1.0,0.6625738739967346,0.5560839176177979,0.5560839176177979,1.0,1.0,-3.411977052688598,1.382831573486328,2.0291454792022705,0.6125785112380981,0.958519160747528,0.958519160747528,0.0,225.48092651367188,232.0,68044.3984375,0.0,3574.643310546875,1.0,278.5429992675781,282.9012145996094,297.14678955078125,302.4968566894531,293.1499938964844,293.1499938964844,278.25,33464.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943796515464783,1.0,0.0,0.0,3.733182430267334,3.7332067489624015,9.299330940848448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.1044921875,0.0,1608.2933349609375,1895.4371337890625,0.0,2420.15478515625,0.9219562411308287,1.0,0.0,3.0,1.0,0.0
17927580,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271764159202576,0.6288265585899353,0.568732500076294,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8947281837463379,0.5711145997047424,0.5434671640396118,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.800566554069519,0.4034264385700226,0.2856243848800659,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965948581695557,0.3975817263126373,0.3811458945274353,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664608120918274,0.2303149849176406,1.0619038343429563,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5897827148437,297.2230529785156,284.9060974121094,1.0,0.6642069220542908,0.5532739758491516,0.5532739758491516,1.0,1.0,-3.4116079807281494,1.378180742263794,2.0334272384643555,0.6081953048706055,0.8690513968467712,0.8690513968467712,0.0,228.767333984375,235.0,68651.0703125,0.0,3592.92822265625,1.0,278.2571716308594,282.78497314453125,297.2009582519531,302.6695861816406,293.1499938964844,293.1499938964844,278.54998779296875,38496.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023945689201355,1.0,0.0,0.0,3.622854709625244,3.622879028320313,8.757802447689755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.6416015625,0.0,1521.720703125,1895.4371337890625,0.0,2493.338623046875,0.9013954997062684,1.0,0.0,3.0,1.0,0.0
