time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271764159202576,0.6288265585899353,0.568732500076294,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8947281837463379,0.5711145997047424,0.5434671640396118,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.800566554069519,0.4034264385700226,0.2856243848800659,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965948581695557,0.3975817263126373,0.3811458945274353,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664608120918274,0.2303149849176406,1.0619038343429563,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5897827148437,297.2230529785156,284.9060974121094,1.0,0.6642069220542908,0.5532739758491516,0.5532739758491516,1.0,1.0,-3.4116079807281494,1.378180742263794,2.0334272384643555,0.6081953048706055,0.8690513968467712,0.8690513968467712,0.0,228.767333984375,235.0,68651.0703125,0.0,3592.92822265625,1.0,278.2571716308594,282.78497314453125,297.2009582519531,302.6695861816406,293.1499938964844,293.1499938964844,278.54998779296875,38496.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023945689201355,1.0,0.0,0.0,3.622854709625244,3.622879028320313,8.757802447689755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.6416015625,0.0,1521.720703125,1895.4371337890625,0.0,2493.338623046875,0.9013954997062684,1.0,0.0,3.0,1.0,0.0
17927700,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244634509086608,0.6275882720947266,0.5673114657402039,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.893851637840271,0.5725666880607605,0.5446456670761108,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992878556251526,0.4037293493747711,0.2857265770435333,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954120635986328,0.3979825675487518,0.3814092874526977,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652225852012634,0.2302861660718917,1.0615546703338623,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5924377441406,297.2243347167969,285.0194091796875,1.0,0.6649754643440247,0.5518690347671509,0.5518690347671509,1.0,1.0,-3.41132926940918,1.3758039474487305,2.035525321960449,0.6058351397514343,0.9487114548683168,0.9487114548683168,0.0,230.29327392578125,235.0,67859.546875,0.0,3601.172607421875,1.0,278.50152587890625,282.91363525390625,297.15185546875,302.45623779296875,293.1499938964844,293.1499938964844,278.54998779296875,34111.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958261370658875,1.0,0.0,0.0,3.67156720161438,3.671591281890869,8.99489862149494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.84765625,0.0,1543.0831298828125,1895.4371337890625,0.0,2433.32763671875,0.9104218482971193,1.0,0.0,3.0,1.0,0.0
17927760,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9226225018501282,0.6264774799346924,0.5663900971412659,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936284184455872,0.5741406083106995,0.5461577773094177,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7986348867416382,0.4041599333286285,0.2860459387302398,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948215007781982,0.3984957039356231,0.3819191753864288,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6645037531852722,0.230357676744461,1.0619618892669678,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.59576416015625,297.2269592285156,285.000732421875,1.0,0.665874719619751,0.5504898428916931,0.5504898428916931,1.0,1.0,-3.413524866104126,1.374505877494812,2.0390188694000244,0.6040499210357666,0.9586263298988342,0.9586263298988342,0.0,231.4752960205078,238.0,68051.078125,0.0,3613.325927734375,1.0,278.5429077148437,282.8993225097656,297.17022705078125,302.5233154296875,293.1499938964844,293.1499938964844,278.25,33493.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941581010818481,1.0,0.0,0.0,3.735121965408325,3.7351462841033936,9.308996027357352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7705078125,0.0,1610.7591552734375,1895.4371337890625,0.0,2418.138671875,0.9224810600280762,1.0,0.0,3.0,1.0,0.0
17927820,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9170247316360474,0.6226028203964233,0.5634045004844666,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917144536972046,0.5762017369270325,0.548469603061676,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795971691608429,0.4040843546390533,0.2862563133239746,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923582792282104,0.3987338840961456,0.382464587688446,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620343327522278,0.2300102710723877,1.061638116836548,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.595703125,297.2225036621094,284.905517578125,1.0,0.6675112843513489,0.5477315187454224,0.5477315187454224,1.0,1.0,-3.413243055343628,1.3698344230651855,2.0434086322784424,0.5996145606040955,0.8686036467552185,0.8686036467552185,0.0,234.76004028320312,241.0,68625.203125,0.0,3631.81494140625,1.0,278.25714111328125,282.78289794921875,297.2165832519531,302.6864013671875,293.1499938964844,293.1499938964844,278.54998779296875,38544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022905588150024,1.0,0.0,0.0,3.623136520385742,3.6231608390808105,8.759164984439849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.6513671875,0.0,1522.387939453125,1895.4371337890625,0.0,2492.385986328125,0.9014931321144104,1.0,0.0,3.0,1.0,0.0
17927880,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9170247316360474,0.6226028203964233,0.5634045004844666,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917144536972046,0.5762017369270325,0.548469603061676,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795971691608429,0.4040843546390533,0.2862563133239746,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923582792282104,0.3987338840961456,0.382464587688446,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620343327522278,0.2300102710723877,1.061638116836548,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.595703125,297.2225036621094,284.905517578125,1.0,0.6675112843513489,0.5477315187454224,0.5477315187454224,1.0,1.0,-3.413243055343628,1.3698344230651855,2.0434086322784424,0.5996145606040955,0.8686036467552185,0.8686036467552185,0.0,234.76004028320312,241.0,68625.203125,0.0,3631.81494140625,1.0,278.25714111328125,282.78289794921875,297.2165832519531,302.6864013671875,293.1499938964844,293.1499938964844,278.54998779296875,38544.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022905588150024,1.0,0.0,0.0,3.623136520385742,3.6231608390808105,8.759164984439849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.6513671875,0.0,1522.387939453125,1895.4371337890625,0.0,2492.385986328125,0.9014931321144104,1.0,0.0,3.0,1.0,0.0
17927940,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127746820449828,0.6203357577323914,0.5611386299133301,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.890694260597229,0.5792074203491211,0.5511404871940613,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941275238990784,0.4048048257827759,0.2866679430007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906738519668579,0.3996369540691376,0.3832277953624725,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601923108100891,0.2300597727298736,1.0617294311523438,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.5997619628906,297.22637939453125,284.9993896484375,1.0,0.6691824197769165,0.5449731349945068,0.5449731349945068,1.0,1.0,-3.415244102478028,1.3660950660705566,2.0491490364074707,0.5953669548034668,0.9572215676307678,0.9572215676307678,0.0,237.46739196777344,244.0,67992.625,0.0,3652.4443359375,1.0,278.54302978515625,282.8966064453125,297.1777038574219,302.5301818847656,293.1499938964844,293.1499938964844,278.25,33548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942104339599609,1.0,0.0,0.0,3.734296083450317,3.7343204021453857,9.304879426963452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3896484375,0.0,1610.22265625,1895.4371337890625,0.0,2418.614990234375,0.92225980758667,1.0,0.0,3.0,1.0,0.0
17928000,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127746820449828,0.6203357577323914,0.5611386299133301,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.890694260597229,0.5792074203491211,0.5511404871940613,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7941275238990784,0.4048048257827759,0.2866679430007934,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906738519668579,0.3996369540691376,0.3832277953624725,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601923108100891,0.2300597727298736,1.0617294311523438,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.5997619628906,297.22637939453125,284.9993896484375,1.0,0.6691824197769165,0.5449731349945068,0.5449731349945068,1.0,1.0,-3.415244102478028,1.3660950660705566,2.0491490364074707,0.5953669548034668,0.9572215676307678,0.9572215676307678,0.0,237.46739196777344,244.0,67992.625,0.0,3652.4443359375,1.0,278.54302978515625,282.8966064453125,297.1777038574219,302.5301818847656,293.1499938964844,293.1499938964844,278.25,33548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942104339599609,1.0,0.0,0.0,3.734296083450317,3.7343204021453857,9.304879426963452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.3896484375,0.0,1610.22265625,1895.4371337890625,0.0,2418.614990234375,0.92225980758667,1.0,0.0,3.0,1.0,0.0
17928060,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9042325615882874,0.6145929098129272,0.5569362044334412,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8855901956558228,0.5791244506835938,0.5519696474075317,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883320450782776,0.4026107490062713,0.2857905030250549,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850524187088013,0.3976807594299316,0.382257342338562,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.654448390007019,0.2273961007595062,1.0538657903671265,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5848693847656,297.2013244628906,284.89520263671875,1.0,0.6698631048202515,0.542252779006958,0.542252779006958,1.0,1.0,-3.3995370864868164,1.3547457456588743,2.0447912216186523,0.5879324078559875,0.8575859069824219,0.8575859069824219,0.0,242.794174194336,247.0,68192.8125,0.0,3645.71826171875,1.0,278.257568359375,282.7776794433594,297.212646484375,302.66607666015625,293.1499938964844,293.1499938964844,278.54998779296875,39136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020486235618591,1.0,0.0,0.0,3.60403084754944,3.604054927825928,8.66702976054512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7119140625,0.0,1505.794189453125,1895.4371337890625,0.0,2490.170166015625,0.8975355625152588,1.0,0.0,3.0,1.0,0.0
17928120,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9042325615882874,0.6145929098129272,0.5569362044334412,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8855901956558228,0.5791244506835938,0.5519696474075317,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883320450782776,0.4026107490062713,0.2857905030250549,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850524187088013,0.3976807594299316,0.382257342338562,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.654448390007019,0.2273961007595062,1.0538657903671265,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5848693847656,297.2013244628906,284.89520263671875,1.0,0.6698631048202515,0.542252779006958,0.542252779006958,1.0,1.0,-3.3995370864868164,1.3547457456588743,2.0447912216186523,0.5879324078559875,0.8575859069824219,0.8575859069824219,0.0,242.794174194336,247.0,68192.8125,0.0,3645.71826171875,1.0,278.257568359375,282.7776794433594,297.212646484375,302.66607666015625,293.1499938964844,293.1499938964844,278.54998779296875,39136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020486235618591,1.0,0.0,0.0,3.60403084754944,3.604054927825928,8.66702976054512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7119140625,0.0,1505.794189453125,1895.4371337890625,0.0,2490.170166015625,0.8975355625152588,1.0,0.0,3.0,1.0,0.0
17928180,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8989275097846985,0.6114599704742432,0.5538005232810974,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829229474067688,0.5809403657913208,0.5534092783927917,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848232984542847,0.4022257328033447,0.2853372991085052,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816107869148254,0.3973287940025329,0.3817155361175537,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504994034767151,0.2259986251592636,1.04687237739563,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5819396972656,297.196044921875,284.9857177734375,1.0,0.6701722145080566,0.5395323634147644,0.5395323634147644,1.0,1.0,-3.3878729343414307,1.3451461791992188,2.042726755142212,0.580768346786499,0.9353270530700684,0.9353270530700684,0.0,246.1339874267578,250.0,67222.046875,0.0,3637.21142578125,1.0,278.5419921875,282.8934326171875,297.1633605957031,302.4741516113281,293.1499938964844,293.1499938964844,278.25,34191.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926947474479675,1.0,0.0,0.0,3.692860841751098,3.692884922027588,9.099534850065538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.0546875,0.0,1567.6903076171875,1895.4371337890625,0.0,2404.831787109375,0.9136167764663696,1.0,0.0,3.0,1.0,0.0
17928240,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8989275097846985,0.6114599704742432,0.5538005232810974,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829229474067688,0.5809403657913208,0.5534092783927917,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7848232984542847,0.4022257328033447,0.2853372991085052,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7816107869148254,0.3973287940025329,0.3817155361175537,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504994034767151,0.2259986251592636,1.04687237739563,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5819396972656,297.196044921875,284.9857177734375,1.0,0.6701722145080566,0.5395323634147644,0.5395323634147644,1.0,1.0,-3.3878729343414307,1.3451461791992188,2.042726755142212,0.580768346786499,0.9353270530700684,0.9353270530700684,0.0,246.1339874267578,250.0,67222.046875,0.0,3637.21142578125,1.0,278.5419921875,282.8934326171875,297.1633605957031,302.4741516113281,293.1499938964844,293.1499938964844,278.25,34191.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926947474479675,1.0,0.0,0.0,3.692860841751098,3.692884922027588,9.099534850065538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.0546875,0.0,1567.6903076171875,1895.4371337890625,0.0,2404.831787109375,0.9136167764663696,1.0,0.0,3.0,1.0,0.0
17928300,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967334628105164,0.609382688999176,0.5523353219032288,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.882066547870636,0.5816160440444946,0.5543047785758972,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7835643887519836,0.4018976390361786,0.2852712869644165,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.780383825302124,0.3970738351345062,0.3816608786582947,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.649064838886261,0.2253714054822921,1.0445711612701416,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5797424316406,297.1923217773437,284.864990234375,1.0,0.6704354286193848,0.53817218542099,0.53817218542099,1.0,1.0,-3.3842790126800537,1.3412643671035769,2.0430147647857666,0.5777537226676941,0.8463299870491028,0.8463299870491028,0.0,247.51177978515625,250.0,67855.0390625,0.0,3636.606689453125,1.0,278.2969665527344,282.7585754394531,297.2144775390625,302.6820068359375,293.1499938964844,293.1499938964844,278.25,38810.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986596822738647,1.0,0.0,0.0,3.63627290725708,3.636297464370728,8.822796644381015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.9130859375,0.0,1538.8970947265625,1895.4371337890625,0.0,2459.177001953125,0.9019293189048768,1.0,0.0,3.0,1.0,0.0
17928360,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940736055374146,0.607333779335022,0.5504719614982605,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808280825614929,0.5822838544845581,0.554939329624176,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7819502353668213,0.4015595614910126,0.2850523591041565,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.778834879398346,0.3968164324760437,0.3814454674720764,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474153399467468,0.2247604429721832,1.0420105457305908,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5780639648437,297.18853759765625,284.90460205078125,1.0,0.6706352829933167,0.5370364785194397,0.5370364785194397,1.0,1.0,-3.3791987895965576,1.337109923362732,2.042088747024536,0.5747499465942383,0.8502166271209717,0.8502166271209717,0.0,249.1158599853516,253.0,67429.8125,0.0,3633.764404296875,1.0,278.2578125,282.7944641113281,297.1932983398437,302.5937805175781,293.1499938964844,293.1499938964844,278.54998779296875,39079.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993447184562683,1.0,0.0,0.0,3.551807641983032,3.551831245422364,8.417675303462602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.6435546875,0.0,1449.0623779296875,1895.4371337890625,0.0,2465.43505859375,0.8861474394798279,1.0,0.0,3.0,1.0,0.0
17928420,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8906139731407166,0.6048413515090942,0.5480331182479858,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799241185188293,0.5847235321998596,0.5570733547210693,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780221164226532,0.4018455445766449,0.2851568758487701,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771657705307007,0.3971506059169769,0.381653755903244,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645359992980957,0.2241698056459427,1.039034724235535,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58135986328125,297.1915588378906,284.99127197265625,1.0,0.6713902354240417,0.5347651839256287,0.5347651839256287,1.0,1.0,-3.375619411468506,1.331628918647766,2.04399037361145,0.5699819326400757,0.9295528531074524,0.9295528531074524,0.0,251.36065673828125,256.0,66669.2578125,0.0,3638.21337890625,1.0,278.5416564941406,282.90264892578125,297.1449890136719,302.417724609375,293.1499938964844,293.1499938964844,278.25,33902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904236316680908,1.0,0.0,0.0,3.654600620269776,3.6546244621276855,8.911958389035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.4990234375,0.0,1522.58251953125,1895.4371337890625,0.0,2384.212890625,0.9048259258270264,1.0,0.0,3.0,1.0,0.0
17928480,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8906139731407166,0.6048413515090942,0.5480331182479858,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799241185188293,0.5847235321998596,0.5570733547210693,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780221164226532,0.4018455445766449,0.2851568758487701,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771657705307007,0.3971506059169769,0.381653755903244,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645359992980957,0.2241698056459427,1.039034724235535,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58135986328125,297.1915588378906,284.99127197265625,1.0,0.6713902354240417,0.5347651839256287,0.5347651839256287,1.0,1.0,-3.375619411468506,1.331628918647766,2.04399037361145,0.5699819326400757,0.9295528531074524,0.9295528531074524,0.0,251.36065673828125,256.0,66669.2578125,0.0,3638.21337890625,1.0,278.5416564941406,282.90264892578125,297.1449890136719,302.417724609375,293.1499938964844,293.1499938964844,278.25,33902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904236316680908,1.0,0.0,0.0,3.654600620269776,3.6546244621276855,8.911958389035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.4990234375,0.0,1522.58251953125,1895.4371337890625,0.0,2384.212890625,0.9048259258270264,1.0,0.0,3.0,1.0,0.0
17928540,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862918019294739,0.6010148525238037,0.5450102686882019,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878302812576294,0.5863065719604492,0.558882474899292,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778733372688293,0.401456356048584,0.2851044237613678,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774929404258728,0.39693284034729,0.3817197680473327,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430026888847351,0.2233457714319229,1.0363333225250244,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5799560546875,297.1873779296875,284.90887451171875,1.0,0.6722939014434814,0.5324938893318176,0.5324938893318176,1.0,1.0,-3.370934009552002,1.3256179094314575,2.045315980911255,0.5651344060897827,0.8475284576416016,0.8475284576416016,0.0,254.2534027099609,259.0,66979.40625,0.0,3643.726318359375,1.0,278.25787353515625,282.80059814453125,297.1719055175781,302.5429992675781,293.1499938964844,293.1499938964844,278.54998779296875,38787.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979309558868408,1.0,0.0,0.0,3.523780107498169,3.523803234100342,8.285350645564904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1142578125,0.0,1417.35986328125,1895.4371337890625,0.0,2452.523681640625,0.8797340393066406,1.0,0.0,3.0,1.0,0.0
17928600,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862918019294739,0.6010148525238037,0.5450102686882019,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878302812576294,0.5863065719604492,0.558882474899292,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778733372688293,0.401456356048584,0.2851044237613678,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774929404258728,0.39693284034729,0.3817197680473327,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6430026888847351,0.2233457714319229,1.0363333225250244,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5799560546875,297.1873779296875,284.90887451171875,1.0,0.6722939014434814,0.5324938893318176,0.5324938893318176,1.0,1.0,-3.370934009552002,1.3256179094314575,2.045315980911255,0.5651344060897827,0.8475284576416016,0.8475284576416016,0.0,254.2534027099609,259.0,66979.40625,0.0,3643.726318359375,1.0,278.25787353515625,282.80059814453125,297.1719055175781,302.5429992675781,293.1499938964844,293.1499938964844,278.54998779296875,38787.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979309558868408,1.0,0.0,0.0,3.523780107498169,3.523803234100342,8.285350645564904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1142578125,0.0,1417.35986328125,1895.4371337890625,0.0,2452.523681640625,0.8797340393066406,1.0,0.0,3.0,1.0,0.0
17928660,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829250335693359,0.5986617207527161,0.5427260994911194,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774261474609375,0.5888196229934692,0.5611200928688049,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776235818862915,0.4018577933311462,0.2853137552738189,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733538150787354,0.3973791599273681,0.3820718228816986,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411964297294617,0.2229568511247635,1.0344784259796145,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5834045410156,297.1916198730469,284.9913330078125,1.0,0.6733795404434204,0.53013014793396,0.53013014793396,1.0,1.0,-3.369313955307007,1.3207193613052368,2.04859471321106,0.5605285167694092,0.9250502586364746,0.9250502586364746,0.0,256.69256591796875,262.0,66271.3984375,0.0,3653.9345703125,1.0,278.5414428710937,282.90386962890625,297.1177062988281,302.3658142089844,293.1499938964844,293.1499938964844,278.25,33781.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895470261573792,1.0,0.0,0.0,3.6316518783569336,3.6316752433776855,8.800385558060952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7998046875,0.0,1496.3321533203125,1895.4371337890625,0.0,2376.265625,0.8995665311813354,1.0,0.0,3.0,1.0,0.0
17928720,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829250335693359,0.5986617207527161,0.5427260994911194,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774261474609375,0.5888196229934692,0.5611200928688049,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.776235818862915,0.4018577933311462,0.2853137552738189,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733538150787354,0.3973791599273681,0.3820718228816986,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411964297294617,0.2229568511247635,1.0344784259796145,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5834045410156,297.1916198730469,284.9913330078125,1.0,0.6733795404434204,0.53013014793396,0.53013014793396,1.0,1.0,-3.369313955307007,1.3207193613052368,2.04859471321106,0.5605285167694092,0.9250502586364746,0.9250502586364746,0.0,256.69256591796875,262.0,66271.3984375,0.0,3653.9345703125,1.0,278.5414428710937,282.90386962890625,297.1177062988281,302.3658142089844,293.1499938964844,293.1499938964844,278.25,33781.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895470261573792,1.0,0.0,0.0,3.6316518783569336,3.6316752433776855,8.800385558060952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7998046875,0.0,1496.3321533203125,1895.4371337890625,0.0,2376.265625,0.8995665311813354,1.0,0.0,3.0,1.0,0.0
17928780,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786723017692566,0.5949699878692627,0.5398250818252563,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757787346839905,0.5904229283332825,0.5629602074623108,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739273309707642,0.4015458226203918,0.2853216230869293,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771143913269043,0.397212415933609,0.3822002708911896,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389731168746948,0.2222440242767334,1.0323755741119385,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58160400390625,297.1879577636719,284.9096374511719,1.0,0.6745081543922424,0.5277664661407471,0.5277664661407471,1.0,1.0,-3.36568021774292,1.3149006366729736,2.0507795810699463,0.555639386177063,0.8440552353858948,0.8440552353858948,0.0,259.7864990234375,265.0,66584.0625,0.0,3663.07275390625,1.0,278.258056640625,282.8022155761719,297.1393127441406,302.48602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38720.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973623871803284,1.0,0.0,0.0,3.5020601749420166,3.502083301544189,8.183527029359539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.271484375,0.0,1394.2528076171875,1895.4371337890625,0.0,2447.334716796875,0.8748747110366821,1.0,0.0,3.0,1.0,0.0
17928840,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786723017692566,0.5949699878692627,0.5398250818252563,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757787346839905,0.5904229283332825,0.5629602074623108,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7739273309707642,0.4015458226203918,0.2853216230869293,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771143913269043,0.397212415933609,0.3822002708911896,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389731168746948,0.2222440242767334,1.0323755741119385,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58160400390625,297.1879577636719,284.9096374511719,1.0,0.6745081543922424,0.5277664661407471,0.5277664661407471,1.0,1.0,-3.36568021774292,1.3149006366729736,2.0507795810699463,0.555639386177063,0.8440552353858948,0.8440552353858948,0.0,259.7864990234375,265.0,66584.0625,0.0,3663.07275390625,1.0,278.258056640625,282.8022155761719,297.1393127441406,302.48602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38720.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973623871803284,1.0,0.0,0.0,3.5020601749420166,3.502083301544189,8.183527029359539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.271484375,0.0,1394.2528076171875,1895.4371337890625,0.0,2447.334716796875,0.8748747110366821,1.0,0.0,3.0,1.0,0.0
17928900,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767465353012085,0.5938079953193665,0.5385189652442932,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750904202461243,0.5916388034820557,0.5639289021492004,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728981971740723,0.4017315804958343,0.2853516936302185,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701495289802551,0.3974053263664245,0.3822795152664184,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6379358172416687,0.2220412045717239,1.0312803983688354,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5828552246094,297.189697265625,285.0121765136719,1.0,0.6750632524490356,0.5265845656394958,0.5265845656394958,1.0,1.0,-3.3640825748443604,1.3120795488357544,2.0520029067993164,0.5531129837036133,0.9166872501373292,0.9166872501373292,0.0,261.2203369140625,265.0,65803.78125,0.0,3667.516845703125,1.0,278.49810791015625,282.9197998046875,297.0755920410156,302.2589111328125,293.1499938964844,293.1499938964844,278.54998779296875,34068.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907543182373047,1.0,0.0,0.0,3.5538158416748047,3.5538387298583984,8.427197144555976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.77734375,0.0,1414.7008056640625,1895.4371337890625,0.0,2387.212646484375,0.8840091824531555,1.0,0.0,3.0,1.0,0.0
17928960,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.875358521938324,0.592715322971344,0.5376327633857727,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748598694801331,0.5929329991340637,0.5652003288269043,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7723135352134705,0.4020088016986847,0.2855769395828247,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695688009262085,0.3976794779300689,0.3825799822807312,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372410655021667,0.2219183295965194,1.0308667421340942,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5847473144531,297.1923522949219,284.9892578125,1.0,0.6757437586784363,0.5254203081130981,0.5254203081130981,1.0,1.0,-3.3646790981292725,1.3101922273635864,2.0544867515563965,0.5510815978050232,0.9196489453315736,0.9196489453315736,0.0,262.3846740722656,268.0,65895.421875,0.0,3675.644775390625,1.0,278.5420227050781,282.9024658203125,297.07965087890625,302.30450439453125,293.1499938964844,293.1499938964844,278.25,33681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890598177909851,1.0,0.0,0.0,3.61321759223938,3.613240957260132,8.711271561878675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.23046875,0.0,1475.459228515625,1895.4371337890625,0.0,2371.8515625,0.8951166868209839,1.0,0.0,3.0,1.0,0.0
17929020,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871257483959198,0.5891457796096802,0.5348439812660217,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732457756996155,0.5945295095443726,0.5670402646064758,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7701042294502258,0.4017700254917145,0.2856371402740478,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.767425000667572,0.3975312411785126,0.3827305734157562,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.635125458240509,0.2212556153535843,1.029013991355896,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5827331542969,297.1888427734375,284.910400390625,1.0,0.6769766807556152,0.5230917930603027,0.5230917930603027,1.0,1.0,-3.3615705966949463,1.304568886756897,2.05700159072876,0.5462650656700134,0.8403090238571167,0.8403090238571167,0.0,265.5676574707031,271.0,66187.8984375,0.0,3686.50927734375,1.0,278.2582397460937,282.8033447265625,297.0985107421875,302.4203186035156,293.1499938964844,293.1499938964844,278.54998779296875,38700.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970122694969177,1.0,0.0,0.0,3.4805848598480225,3.480607748031616,8.083468401309801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.658203125,0.0,1371.9962158203125,1895.4371337890625,0.0,2444.140869140625,0.8701140880584717,1.0,0.0,3.0,1.0,0.0
17929080,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871257483959198,0.5891457796096802,0.5348439812660217,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732457756996155,0.5945295095443726,0.5670402646064758,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7701042294502258,0.4017700254917145,0.2856371402740478,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.767425000667572,0.3975312411785126,0.3827305734157562,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.635125458240509,0.2212556153535843,1.029013991355896,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5827331542969,297.1888427734375,284.910400390625,1.0,0.6769766807556152,0.5230917930603027,0.5230917930603027,1.0,1.0,-3.3615705966949463,1.304568886756897,2.05700159072876,0.5462650656700134,0.8403090238571167,0.8403090238571167,0.0,265.5676574707031,271.0,66187.8984375,0.0,3686.50927734375,1.0,278.2582397460937,282.8033447265625,297.0985107421875,302.4203186035156,293.1499938964844,293.1499938964844,278.54998779296875,38700.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970122694969177,1.0,0.0,0.0,3.4805848598480225,3.480607748031616,8.083468401309801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.658203125,0.0,1371.9962158203125,1895.4371337890625,0.0,2444.140869140625,0.8701140880584717,1.0,0.0,3.0,1.0,0.0
17929140,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680827617645264,0.5869771242141724,0.5327488780021667,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723573684692383,0.5970218181610107,0.5692769289016724,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685891389846802,0.4023030400276184,0.2859481573104858,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7659096717834473,0.3980055451393127,0.3831274211406708,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633482813835144,0.220965638756752,1.027705430984497,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5855407714844,297.1932373046875,284.98895263671875,1.0,0.6782895922660828,0.5207632184028625,0.5207632184028625,1.0,1.0,-3.361011028289795,1.2999846935272217,2.061026096343994,0.5417309999465942,0.9143766760826112,0.9143766760826112,0.0,268.2242736816406,274.0,65502.0546875,0.0,3700.45068359375,1.0,278.5411071777344,282.9023742675781,297.0364685058594,302.236572265625,293.1499938964844,293.1499938964844,278.25,33772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888092994689941,1.0,0.0,0.0,3.5903122425079346,3.5903351306915283,8.60117381762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.615234375,0.0,1451.3748779296875,1895.4371337890625,0.0,2369.582275390625,0.8902719616889954,1.0,0.0,3.0,1.0,0.0
17929200,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680827617645264,0.5869771242141724,0.5327488780021667,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723573684692383,0.5970218181610107,0.5692769289016724,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685891389846802,0.4023030400276184,0.2859481573104858,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7659096717834473,0.3980055451393127,0.3831274211406708,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.633482813835144,0.220965638756752,1.027705430984497,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5855407714844,297.1932373046875,284.98895263671875,1.0,0.6782895922660828,0.5207632184028625,0.5207632184028625,1.0,1.0,-3.361011028289795,1.2999846935272217,2.061026096343994,0.5417309999465942,0.9143766760826112,0.9143766760826112,0.0,268.2242736816406,274.0,65502.0546875,0.0,3700.45068359375,1.0,278.5411071777344,282.9023742675781,297.0364685058594,302.236572265625,293.1499938964844,293.1499938964844,278.25,33772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888092994689941,1.0,0.0,0.0,3.5903122425079346,3.5903351306915283,8.60117381762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.615234375,0.0,1451.3748779296875,1895.4371337890625,0.0,2369.582275390625,0.8902719616889954,1.0,0.0,3.0,1.0,0.0
17929260,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641570210456848,0.5835311412811279,0.5300492644309998,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870796263217926,0.5986086130142212,0.5710963606834412,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7665051817893982,0.4021538197994232,0.286061555147171,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638475894927979,0.3978725969791412,0.3832842409610748,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314646005630493,0.2203403115272522,1.0260003805160522,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.583251953125,297.1897888183594,284.9100952148437,1.0,0.6795787811279297,0.5184738636016846,0.5184738636016846,1.0,1.0,-3.358233690261841,1.2944828271865845,2.063750743865967,0.5369482636451721,0.8359731435775757,0.8359731435775757,0.0,271.4458923339844,277.0,65795.8125,0.0,3712.29296875,1.0,278.25860595703125,282.8031616210937,297.0518798828125,302.348876953125,293.1499938964844,293.1499938964844,278.54998779296875,38651.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967478036880493,1.0,0.0,0.0,3.46048903465271,3.4605116844177246,7.99039469256968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.755859375,0.0,1351.1807861328125,1895.4371337890625,0.0,2441.72900390625,0.8654900193214417,1.0,0.0,3.0,1.0,0.0
17929320,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641570210456848,0.5835311412811279,0.5300492644309998,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870796263217926,0.5986086130142212,0.5710963606834412,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7665051817893982,0.4021538197994232,0.286061555147171,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638475894927979,0.3978725969791412,0.3832842409610748,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314646005630493,0.2203403115272522,1.0260003805160522,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.583251953125,297.1897888183594,284.9100952148437,1.0,0.6795787811279297,0.5184738636016846,0.5184738636016846,1.0,1.0,-3.358233690261841,1.2944828271865845,2.063750743865967,0.5369482636451721,0.8359731435775757,0.8359731435775757,0.0,271.4458923339844,277.0,65795.8125,0.0,3712.29296875,1.0,278.25860595703125,282.8031616210937,297.0518798828125,302.348876953125,293.1499938964844,293.1499938964844,278.54998779296875,38651.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967478036880493,1.0,0.0,0.0,3.46048903465271,3.4605116844177246,7.99039469256968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.755859375,0.0,1351.1807861328125,1895.4371337890625,0.0,2441.72900390625,0.8654900193214417,1.0,0.0,3.0,1.0,0.0
17929380,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611395955085754,0.5814465880393982,0.5280411839485168,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699544668197632,0.6010792255401611,0.5733194351196289,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7651115655899048,0.4027721285820007,0.2864351272583008,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624052166938782,0.3983516991138458,0.3836910426616668,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299062371253967,0.2200788855552673,1.0248403549194336,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5857849121094,297.1941833496094,284.9882202148437,1.0,0.6809406280517578,0.5161844491958618,0.5161844491958618,1.0,1.0,-3.3580284118652344,1.2900265455245972,2.068001747131348,0.5324582457542419,0.9092416763305664,0.9092416763305664,0.0,274.1257019042969,280.0,65112.04296875,0.0,3727.19921875,1.0,278.5409240722656,282.90167236328125,296.98779296875,302.1630554199219,293.1499938964844,293.1499938964844,278.25,33777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885677814483643,1.0,0.0,0.0,3.569380760192871,3.569403648376465,8.501176580466563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.0439453125,0.0,1429.0489501953125,1895.4371337890625,0.0,2367.395751953125,0.885593831539154,1.0,0.0,3.0,1.0,0.0
17929440,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611395955085754,0.5814465880393982,0.5280411839485168,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699544668197632,0.6010792255401611,0.5733194351196289,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7651115655899048,0.4027721285820007,0.2864351272583008,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7624052166938782,0.3983516991138458,0.3836910426616668,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299062371253967,0.2200788855552673,1.0248403549194336,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5857849121094,297.1941833496094,284.9882202148437,1.0,0.6809406280517578,0.5161844491958618,0.5161844491958618,1.0,1.0,-3.3580284118652344,1.2900265455245972,2.068001747131348,0.5324582457542419,0.9092416763305664,0.9092416763305664,0.0,274.1257019042969,280.0,65112.04296875,0.0,3727.19921875,1.0,278.5409240722656,282.90167236328125,296.98779296875,302.1630554199219,293.1499938964844,293.1499938964844,278.25,33777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885677814483643,1.0,0.0,0.0,3.569380760192871,3.569403648376465,8.501176580466563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.0439453125,0.0,1429.0489501953125,1895.4371337890625,0.0,2367.395751953125,0.885593831539154,1.0,0.0,3.0,1.0,0.0
