time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8595049977302551,0.5797735452651978,0.5269371271133423,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694218993186951,0.6018854975700378,0.574378252029419,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.764339804649353,0.4027672410011291,0.2866172194480896,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7616082429885864,0.3983171880245209,0.3838852345943451,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290947198867798,0.2198099792003631,1.0243765115737915,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.584716796875,297.1928100585937,284.8744201660156,1.0,0.6816605925559998,0.5150397419929504,0.5150397419929504,1.0,1.0,-3.357874870300293,1.2877476215362549,2.070127248764038,0.5302886366844177,0.8257747888565063,0.8257747888565063,0.0,275.5999450683594,280.0,65712.3359375,0.0,3735.28955078125,1.0,278.30035400390625,282.7730407714844,297.03125,302.362060546875,293.1499938964844,293.1499938964844,278.25,38785.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952377200126648,1.0,0.0,0.0,3.511557579040528,3.5115807056427,8.227973467000993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.5400390625,0.0,1404.581787109375,1895.4371337890625,0.0,2427.96728515625,0.8740724325180054,1.0,0.0,3.0,1.0,0.0
17929560,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8574109673500061,0.5781135559082031,0.5254356265068054,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684657216072083,0.6026492118835449,0.5751205086708069,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.763178288936615,0.4027241766452789,0.2866151034832001,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604409456253052,0.3982301950454712,0.3838560581207275,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279831528663635,0.219485804438591,1.023269772529602,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.583251953125,297.1907958984375,284.912353515625,1.0,0.6822714805603027,0.5139322280883789,0.5139322280883789,1.0,1.0,-3.3555939197540283,1.2846498489379885,2.07094407081604,0.5277148485183716,0.8330281972885132,0.8330281972885132,0.0,277.3563537597656,283.0,65388.4296875,0.0,3739.8828125,1.0,278.2587890625,282.8053894042969,297.0018310546875,302.2726135253906,293.1499938964844,293.1499938964844,278.54998779296875,38666.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965378761291504,1.0,0.0,0.0,3.4376587867736816,3.4376814365386963,7.885311674726836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.775390625,0.0,1328.3013916015625,1895.4371337890625,0.0,2439.814697265625,0.8606250882148743,1.0,0.0,3.0,1.0,0.0
17929620,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545477986335754,0.5761106610298157,0.5235061049461365,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676695823669434,0.6050952672958374,0.5773232579231262,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7619118690490723,0.4034412503242492,0.2870583832263946,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.759070098400116,0.398713082075119,0.3842689394950866,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264966130256653,0.2192501723766327,1.0222363471984863,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58563232421875,297.1951599121094,284.9872741699219,1.0,0.683671772480011,0.5117172598838806,0.5117172598838806,1.0,1.0,-3.3557021617889404,1.280376672744751,2.075325489044189,0.5233311653137207,0.9041727185249328,0.9041727185249328,0.0,280.0487670898437,286.0,64731.09765625,0.0,3755.602783203125,1.0,278.5407409667969,282.9005432128906,296.93634033203125,302.08697509765625,293.1499938964844,293.1499938964844,278.25,33774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883604764938354,1.0,0.0,0.0,3.5491092205047607,3.5491318702697754,8.404890081692429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.1171875,0.0,1407.5986328125,1895.4371337890625,0.0,2365.518798828125,0.8810362219810486,1.0,0.0,3.0,1.0,0.0
17929680,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545477986335754,0.5761106610298157,0.5235061049461365,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676695823669434,0.6050952672958374,0.5773232579231262,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7619118690490723,0.4034412503242492,0.2870583832263946,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.759070098400116,0.398713082075119,0.3842689394950866,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264966130256653,0.2192501723766327,1.0222363471984863,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58563232421875,297.1951599121094,284.9872741699219,1.0,0.683671772480011,0.5117172598838806,0.5117172598838806,1.0,1.0,-3.3557021617889404,1.280376672744751,2.075325489044189,0.5233311653137207,0.9041727185249328,0.9041727185249328,0.0,280.0487670898437,286.0,64731.09765625,0.0,3755.602783203125,1.0,278.5407409667969,282.9005432128906,296.93634033203125,302.08697509765625,293.1499938964844,293.1499938964844,278.25,33774.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883604764938354,1.0,0.0,0.0,3.5491092205047607,3.5491318702697754,8.404890081692429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.1171875,0.0,1407.5986328125,1895.4371337890625,0.0,2365.518798828125,0.8810362219810486,1.0,0.0,3.0,1.0,0.0
17929740,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510033488273621,0.5728884935379028,0.5209839940071106,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662444949150085,0.6066465973854065,0.5790978670120239,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601259350776672,0.4035061299800873,0.2873096168041229,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571951150894165,0.3986022174358368,0.3844372034072876,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246485114097595,0.2186868041753769,1.0207781791687012,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.1918029785156,284.9117736816406,1.0,0.6850365400314331,0.5095022320747375,0.5095022320747375,1.0,1.0,-3.353560447692871,1.2751150131225586,2.0784454345703125,0.5186256170272827,0.8291682004928589,0.8291682004928589,0.0,283.2853698730469,289.0,65022.80078125,0.0,3768.995849609375,1.0,278.2592468261719,282.804443359375,296.94940185546875,302.1957397460937,293.1499938964844,293.1499938964844,278.54998779296875,38500.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963312864303589,1.0,0.0,0.0,3.4200806617736816,3.420103073120117,7.804875963302038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7919921875,0.0,1309.630126953125,1895.4371337890625,0.0,2437.931640625,0.8564724922180176,1.0,0.0,3.0,1.0,0.0
17929800,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8510033488273621,0.5728884935379028,0.5209839940071106,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662444949150085,0.6066465973854065,0.5790978670120239,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601259350776672,0.4035061299800873,0.2873096168041229,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571951150894165,0.3986022174358368,0.3844372034072876,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246485114097595,0.2186868041753769,1.0207781791687012,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.1918029785156,284.9117736816406,1.0,0.6850365400314331,0.5095022320747375,0.5095022320747375,1.0,1.0,-3.353560447692871,1.2751150131225586,2.0784454345703125,0.5186256170272827,0.8291682004928589,0.8291682004928589,0.0,283.2853698730469,289.0,65022.80078125,0.0,3768.995849609375,1.0,278.2592468261719,282.804443359375,296.94940185546875,302.1957397460937,293.1499938964844,293.1499938964844,278.54998779296875,38500.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963312864303589,1.0,0.0,0.0,3.4200806617736816,3.420103073120117,7.804875963302038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7919921875,0.0,1309.630126953125,1895.4371337890625,0.0,2437.931640625,0.8564724922180176,1.0,0.0,3.0,1.0,0.0
17929860,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482943773269653,0.5709601640701294,0.519135594367981,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654971122741699,0.6090623140335083,0.5812810063362122,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589932680130005,0.4043289422988891,0.2878313362598419,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558973431587219,0.3990858793258667,0.3848570883274078,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232243776321411,0.218473806977272,1.0198653936386108,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58514404296875,297.1961364746094,284.9867553710937,1.0,0.6864711046218872,0.5073667764663696,0.5073667764663696,1.0,1.0,-3.3539907932281494,1.271039962768555,2.0829508304595947,0.5143646001815796,0.8995534181594849,0.8995534181594849,0.0,285.98150634765625,277.0,64359.26953125,0.0,3785.5068359375,1.0,278.5405578613281,282.8996887207031,296.8838806152344,302.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33776.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881561517715454,1.0,0.0,0.0,3.529188871383667,3.5292115211486816,8.310805696964962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8173828125,0.0,1386.7818603515625,1895.4371337890625,0.0,2363.66943359375,0.8765795230865479,1.0,0.0,3.0,1.0,0.0
17929920,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482943773269653,0.5709601640701294,0.519135594367981,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654971122741699,0.6090623140335083,0.5812810063362122,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589932680130005,0.4043289422988891,0.2878313362598419,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558973431587219,0.3990858793258667,0.3848570883274078,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232243776321411,0.218473806977272,1.0198653936386108,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58514404296875,297.1961364746094,284.9867553710937,1.0,0.6864711046218872,0.5073667764663696,0.5073667764663696,1.0,1.0,-3.3539907932281494,1.271039962768555,2.0829508304595947,0.5143646001815796,0.8995534181594849,0.8995534181594849,0.0,285.98150634765625,277.0,64359.26953125,0.0,3785.5068359375,1.0,278.5405578613281,282.8996887207031,296.8838806152344,302.0101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33776.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881561517715454,1.0,0.0,0.0,3.529188871383667,3.5292115211486816,8.310805696964962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8173828125,0.0,1386.7818603515625,1895.4371337890625,0.0,2363.66943359375,0.8765795230865479,1.0,0.0,3.0,1.0,0.0
17929980,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502843976020813,0.5692649483680725,0.5174270868301392,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696870803833008,0.6116882562637329,0.5835304260253906,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621608972549438,0.4054245054721832,0.2884249687194824,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7588012218475342,0.3997854888439178,0.3853005170822143,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625098705291748,0.2184665352106094,1.0188027620315552,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.20233154296875,285.0301208496094,1.0,0.6839946508407593,0.5052313208580017,0.5052313208580017,1.0,1.0,-3.3546128273010254,1.2669949531555176,2.087617874145508,0.5101984143257141,0.9911602735519408,0.9911602735519408,0.0,281.5572814941406,265.0,63982.3671875,0.0,3761.703369140625,1.0,278.84228515625,282.96514892578125,296.868896484375,301.9552917480469,293.1499938964844,293.1499938964844,278.54998779296875,31445.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835234999656677,1.0,0.0,0.0,3.71395754814148,3.7139813899993896,9.203800459545164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0341796875,0.0,1570.82421875,1895.4371337890625,0.0,2321.832763671875,0.9161352515220642,1.0,0.0,3.0,1.0,0.0
17930040,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502843976020813,0.5692649483680725,0.5174270868301392,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696870803833008,0.6116882562637329,0.5835304260253906,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621608972549438,0.4054245054721832,0.2884249687194824,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7588012218475342,0.3997854888439178,0.3853005170822143,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625098705291748,0.2184665352106094,1.0188027620315552,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5883483886719,297.20233154296875,285.0301208496094,1.0,0.6839946508407593,0.5052313208580017,0.5052313208580017,1.0,1.0,-3.3546128273010254,1.2669949531555176,2.087617874145508,0.5101984143257141,0.9911602735519408,0.9911602735519408,0.0,281.5572814941406,265.0,63982.3671875,0.0,3761.703369140625,1.0,278.84228515625,282.96514892578125,296.868896484375,301.9552917480469,293.1499938964844,293.1499938964844,278.54998779296875,31445.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835234999656677,1.0,0.0,0.0,3.71395754814148,3.7139813899993896,9.203800459545164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0341796875,0.0,1570.82421875,1895.4371337890625,0.0,2321.832763671875,0.9161352515220642,1.0,0.0,3.0,1.0,0.0
17930100,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.851942777633667,0.5675843358039856,0.5162122845649719,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.872564435005188,0.6123847961425781,0.5843700170516968,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7644115090370178,0.4055128395557403,0.2885721921920776,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609186768531799,0.3997313678264618,0.3853352665901184,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265476942062378,0.2182466387748718,1.0177857875823977,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5864562988281,297.2001647949219,284.87237548828125,1.0,0.681971549987793,0.5041636228561401,0.5041636228561401,1.0,1.0,-3.353166341781616,1.2642287015914917,2.088937520980835,0.50785231590271,0.8890687823295593,0.8890687823295593,0.0,278.0381774902344,265.0,64988.6640625,0.0,3738.079345703125,1.0,278.595947265625,282.7920227050781,296.9198913574219,302.1900329589844,293.1499938964844,293.1499938964844,278.54998779296875,35787.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924875020980835,1.0,0.0,0.0,3.710484504699707,3.7105090618133545,9.186594525090186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.380859375,0.0,1599.8902587890625,1895.4371337890625,0.0,2402.948486328125,0.9165663123130798,1.0,0.0,3.0,1.0,0.0
17930160,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533951640129089,0.565727174282074,0.5144034624099731,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753232359886169,0.6128795742988586,0.5847100615501404,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7665178775787354,0.4054354131221771,0.2884266972541809,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629140019416809,0.399505466222763,0.3850114345550537,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278642416000366,0.2178923636674881,1.0156941413879397,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5831298828125,297.1959228515625,284.88824462890625,1.0,0.6794238090515137,0.5031099319458008,0.5031099319458008,1.0,1.0,-3.3483235836029053,1.260097861289978,2.0882256031036377,0.50484299659729,0.8708606362342834,0.8708606362342834,0.0,274.2704467773437,253.0,64584.328125,0.0,3704.930419921875,1.0,278.5572204589844,282.8055114746094,296.88946533203125,302.1081848144531,293.1499938964844,293.1499938964844,278.8500061035156,38258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955597043037415,1.0,0.0,0.0,3.631732702255249,3.631757020950317,8.800777777651092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.83984375,0.0,1529.7525634765625,1895.4371337890625,0.0,2430.900146484375,0.9028272032737732,1.0,0.0,3.0,1.0,0.0
17930220,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589845299720764,0.5639331340789795,0.5120151042938232,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834444284439087,0.6152234077453613,0.586190402507782,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.773058295249939,0.4064283668994903,0.2886174321174621,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690942287445068,0.3999889492988586,0.3848429024219513,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320939064025879,0.2177424728870391,1.012473464012146,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5844116210937,297.19989013671875,284.985595703125,1.0,0.6737549304962158,0.5010024905204773,0.5010024905204773,1.0,1.0,-3.343374729156494,1.2537765502929688,2.0895981788635254,0.4994841516017914,0.9518146514892578,0.9518146514892578,0.0,264.3763427734375,241.0,63701.31640625,0.0,3636.685302734375,1.0,278.8430480957031,282.92449951171875,296.8087463378906,301.8949890136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873912453651428,1.0,0.0,0.0,3.731830596923828,3.731855154037476,9.292597837884388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9365234375,0.0,1608.941650390625,1895.4371337890625,0.0,2356.748779296875,0.9218021631240844,1.0,0.0,3.0,1.0,0.0
17930280,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589845299720764,0.5639331340789795,0.5120151042938232,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834444284439087,0.6152234077453613,0.586190402507782,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.773058295249939,0.4064283668994903,0.2886174321174621,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690942287445068,0.3999889492988586,0.3848429024219513,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320939064025879,0.2177424728870391,1.012473464012146,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5844116210937,297.19989013671875,284.985595703125,1.0,0.6737549304962158,0.5010024905204773,0.5010024905204773,1.0,1.0,-3.343374729156494,1.2537765502929688,2.0895981788635254,0.4994841516017914,0.9518146514892578,0.9518146514892578,0.0,264.3763427734375,241.0,63701.31640625,0.0,3636.685302734375,1.0,278.8430480957031,282.92449951171875,296.8087463378906,301.8949890136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873912453651428,1.0,0.0,0.0,3.731830596923828,3.731855154037476,9.292597837884388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9365234375,0.0,1608.941650390625,1895.4371337890625,0.0,2356.748779296875,0.9218021631240844,1.0,0.0,3.0,1.0,0.0
17930340,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653720617294312,0.5609810948371887,0.5092761516571045,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.892516553401947,0.6167125105857849,0.5874103903770447,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804802656173706,0.4068404138088226,0.2887304723262787,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761390209197998,0.3999501764774322,0.3845601677894592,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369964480400085,0.2173444479703903,1.0092134475708008,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.1967468261719,284.895263671875,1.0,0.6675388216972351,0.4988950192928314,0.4988950192928314,1.0,1.0,-3.337430953979492,1.2469998598098757,2.090430974960327,0.4941064715385437,0.8557016253471375,0.8557016253471375,0.0,253.783432006836,229.0,63990.06640625,0.0,3562.3037109375,1.0,278.5572814941406,282.815673828125,296.8238525390625,302.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,39267.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795541524887085,1.0,0.0,0.0,3.589993715286255,3.590017795562744,8.599647571827518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7041015625,0.0,1491.47216796875,1895.4371337890625,0.0,2430.734619140625,0.8947182297706604,1.0,0.0,3.0,1.0,0.0
17930400,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653720617294312,0.5609810948371887,0.5092761516571045,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.892516553401947,0.6167125105857849,0.5874103903770447,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804802656173706,0.4068404138088226,0.2887304723262787,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761390209197998,0.3999501764774322,0.3845601677894592,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369964480400085,0.2173444479703903,1.0092134475708008,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.1967468261719,284.895263671875,1.0,0.6675388216972351,0.4988950192928314,0.4988950192928314,1.0,1.0,-3.337430953979492,1.2469998598098757,2.090430974960327,0.4941064715385437,0.8557016253471375,0.8557016253471375,0.0,253.783432006836,229.0,63990.06640625,0.0,3562.3037109375,1.0,278.5572814941406,282.815673828125,296.8238525390625,302.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,39267.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795541524887085,1.0,0.0,0.0,3.589993715286255,3.590017795562744,8.599647571827518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7041015625,0.0,1491.47216796875,1895.4371337890625,0.0,2430.734619140625,0.8947182297706604,1.0,0.0,3.0,1.0,0.0
17930460,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738746047019958,0.5595915913581848,0.5072664022445679,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036229848861694,0.6193035840988159,0.5891031622886658,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897709012031555,0.4082050621509552,0.2891574800014496,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849623560905457,0.4006805121898651,0.3845809698104858,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432649493217468,0.2174146473407745,1.0066821575164795,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5844421386719,297.203369140625,284.9914855957031,1.0,0.6611093878746033,0.4970173239707947,0.4970173239707947,1.0,1.0,-3.3345346450805664,1.2419160604476929,2.092618703842163,0.4895291626453399,0.9398830533027648,0.9398830533027648,0.0,242.047592163086,217.0,63172.578125,0.0,3488.759033203125,1.0,278.8426818847656,282.9326171875,296.75567626953125,301.8036804199219,293.1499938964844,293.1499938964844,278.54998779296875,33827.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860335111618042,1.0,0.0,0.0,3.6929917335510254,3.693015813827514,9.10017945443542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.0654296875,0.0,1565.079345703125,1895.4371337890625,0.0,2344.476806640625,0.9131467342376708,1.0,0.0,3.0,1.0,0.0
17930520,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738746047019958,0.5595915913581848,0.5072664022445679,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036229848861694,0.6193035840988159,0.5891031622886658,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897709012031555,0.4082050621509552,0.2891574800014496,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849623560905457,0.4006805121898651,0.3845809698104858,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432649493217468,0.2174146473407745,1.0066821575164795,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5844421386719,297.203369140625,284.9914855957031,1.0,0.6611093878746033,0.4970173239707947,0.4970173239707947,1.0,1.0,-3.3345346450805664,1.2419160604476929,2.092618703842163,0.4895291626453399,0.9398830533027648,0.9398830533027648,0.0,242.047592163086,217.0,63172.578125,0.0,3488.759033203125,1.0,278.8426818847656,282.9326171875,296.75567626953125,301.8036804199219,293.1499938964844,293.1499938964844,278.54998779296875,33827.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860335111618042,1.0,0.0,0.0,3.6929917335510254,3.693015813827514,9.10017945443542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.0654296875,0.0,1565.079345703125,1895.4371337890625,0.0,2344.476806640625,0.9131467342376708,1.0,0.0,3.0,1.0,0.0
17930580,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882631242275238,0.5568848848342896,0.5047271847724915,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158470034599304,0.6209022402763367,0.5904077887535095,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.799404501914978,0.4088687002658844,0.2894307374954223,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941594123840332,0.4007959067821502,0.3844204246997833,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499886512756348,0.2171797156333923,1.0040262937545776,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.20135498046875,284.9035339355469,1.0,0.6545252799987793,0.4951396286487579,0.4951396286487579,1.0,1.0,-3.3299994468688965,1.2361377477645874,2.093861818313598,0.4848332703113556,0.8512250185012817,0.8512250185012817,0.0,230.58932495117188,205.0,63506.02734375,0.0,3413.13916015625,1.0,278.5575561523437,282.82550048828125,296.779296875,301.9236755371094,293.1499938964844,293.1499938964844,278.8500061035156,39069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941076755523682,1.0,0.0,0.0,3.555380582809448,3.5554044246673584,8.43461975819082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0673828125,0.0,1452.79638671875,1895.4371337890625,0.0,2417.679931640625,0.8869356513023376,1.0,0.0,3.0,1.0,0.0
17930640,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882631242275238,0.5568848848342896,0.5047271847724915,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158470034599304,0.6209022402763367,0.5904077887535095,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.799404501914978,0.4088687002658844,0.2894307374954223,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941594123840332,0.4007959067821502,0.3844204246997833,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499886512756348,0.2171797156333923,1.0040262937545776,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.20135498046875,284.9035339355469,1.0,0.6545252799987793,0.4951396286487579,0.4951396286487579,1.0,1.0,-3.3299994468688965,1.2361377477645874,2.093861818313598,0.4848332703113556,0.8512250185012817,0.8512250185012817,0.0,230.58932495117188,205.0,63506.02734375,0.0,3413.13916015625,1.0,278.5575561523437,282.82550048828125,296.779296875,301.9236755371094,293.1499938964844,293.1499938964844,278.8500061035156,39069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941076755523682,1.0,0.0,0.0,3.555380582809448,3.5554044246673584,8.43461975819082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0673828125,0.0,1452.79638671875,1895.4371337890625,0.0,2417.679931640625,0.8869356513023376,1.0,0.0,3.0,1.0,0.0
17930700,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875730037689209,0.5561917424201965,0.5035595297813416,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228694438934326,0.6221490502357483,0.5910893082618713,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046808838844299,0.4095713794231415,0.2895924150943756,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7992033958435059,0.4011441469192505,0.3843435049057007,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537423729896545,0.2172178626060485,1.0026226043701172,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58355712890625,297.2041320800781,285.0133056640625,1.0,0.6511614918708801,0.4942007958889007,0.4942007958889007,1.0,1.0,-3.327822208404541,1.233288288116455,2.094533920288086,0.4823770523071289,0.927520513534546,0.927520513534546,0.0,224.696029663086,205.0,62672.5859375,0.0,3374.68896484375,1.0,278.79937744140625,282.9505615234375,296.7115478515625,301.6923828125,293.1499938964844,293.1499938964844,278.8500061035156,34273.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869617938995361,1.0,0.0,0.0,3.603985071182251,3.604008436203003,8.666809776514128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.556640625,0.0,1469.818603515625,1895.4371337890625,0.0,2352.86572265625,0.895414412021637,1.0,0.0,3.0,1.0,0.0
17930760,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8935033679008484,0.5556111931800842,0.5028303265571594,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310286045074464,0.6235051155090332,0.5921164751052856,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106865286827087,0.4103943109512329,0.2899726033210754,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050563335418701,0.401600569486618,0.3845128118991852,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582226157188416,0.2173496037721634,1.0019367933273315,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5857238769531,297.2081604003906,284.99420166015625,1.0,0.6479036808013916,0.4932664930820465,0.4932664930820465,1.0,1.0,-3.328014373779297,1.2313945293426514,2.096619844436645,0.4803967475891113,0.9347419738769532,0.9347419738769532,0.0,218.4718170166016,193.0,62760.66796875,0.0,3339.78564453125,1.0,278.84246826171875,282.9366760253906,296.7154235839844,301.73492431640625,293.1499938964844,293.1499938964844,278.54998779296875,33650.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847725749015808,1.0,0.0,0.0,3.6653215885162354,3.6653454303741455,8.964322546489711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.552734375,0.0,1532.6256103515625,1895.4371337890625,0.0,2333.094482421875,0.9068409204483032,1.0,0.0,3.0,1.0,0.0
17930820,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046311974525452,0.5530290007591248,0.5003896951675415,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464888572692872,0.6250948309898376,0.5934058427810669,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216209411621094,0.4111990332603454,0.2903382480144501,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158535361289978,0.4017705917358398,0.3843972980976105,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.667014479637146,0.2171887159347534,0.9995909333229064,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5831604003906,297.2059936523437,284.90606689453125,1.0,0.6412002444267273,0.4913979470729828,0.4913979470729828,1.0,1.0,-3.324117422103882,1.2258450984954834,2.0982723236083984,0.4757813513278961,0.8479100465774536,0.8479100465774536,0.0,206.84425354003903,181.0,63123.23828125,0.0,3264.986328125,1.0,278.5577697753906,282.8292541503906,296.7429504394531,301.8611755371094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930029034614563,1.0,0.0,0.0,3.5312535762786865,3.5312769412994385,8.320532174366235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.462890625,0.0,1426.3084716796875,1895.4371337890625,0.0,2407.632568359375,0.8814970254898071,1.0,0.0,3.0,1.0,0.0
17930880,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046311974525452,0.5530290007591248,0.5003896951675415,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464888572692872,0.6250948309898376,0.5934058427810669,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8216209411621094,0.4111990332603454,0.2903382480144501,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158535361289978,0.4017705917358398,0.3843972980976105,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.667014479637146,0.2171887159347534,0.9995909333229064,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5831604003906,297.2059936523437,284.90606689453125,1.0,0.6412002444267273,0.4913979470729828,0.4913979470729828,1.0,1.0,-3.324117422103882,1.2258450984954834,2.0982723236083984,0.4757813513278961,0.8479100465774536,0.8479100465774536,0.0,206.84425354003903,181.0,63123.23828125,0.0,3264.986328125,1.0,278.5577697753906,282.8292541503906,296.7429504394531,301.8611755371094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930029034614563,1.0,0.0,0.0,3.5312535762786865,3.5312769412994385,8.320532174366235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.462890625,0.0,1426.3084716796875,1895.4371337890625,0.0,2407.632568359375,0.8814970254898071,1.0,0.0,3.0,1.0,0.0
17930940,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9194214344024658,0.551832914352417,0.4985798597335815,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963625431060791,0.6276969909667969,0.5951133370399475,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343362212181091,0.4128579497337341,0.2909754514694214,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280687928199768,0.4026007056236267,0.384522944688797,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777403354644775,0.2174127995967865,0.9977598786354064,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127380371094,284.9944763183594,1.0,0.6344961524009705,0.4895293712615967,0.4895293712615967,1.0,1.0,-3.3227014541625977,1.2212878465652466,2.1014137268066406,0.4714029431343078,0.930002987384796,0.930002987384796,0.0,194.6438751220703,169.0,62418.16796875,0.0,3192.645751953125,1.0,278.84149169921875,282.9380187988281,296.6835021972656,301.679443359375,293.1499938964844,293.1499938964844,278.54998779296875,33660.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837466597557068,1.0,0.0,0.0,3.642629146575928,3.642652750015259,8.853667736730131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.986328125,0.0,1507.5125732421875,1895.4371337890625,0.0,2323.843505859375,0.9019629955291748,1.0,0.0,3.0,1.0,0.0
17931000,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9194214344024658,0.551832914352417,0.4985798597335815,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963625431060791,0.6276969909667969,0.5951133370399475,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343362212181091,0.4128579497337341,0.2909754514694214,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280687928199768,0.4026007056236267,0.384522944688797,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777403354644775,0.2174127995967865,0.9977598786354064,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127380371094,284.9944763183594,1.0,0.6344961524009705,0.4895293712615967,0.4895293712615967,1.0,1.0,-3.3227014541625977,1.2212878465652466,2.1014137268066406,0.4714029431343078,0.930002987384796,0.930002987384796,0.0,194.6438751220703,169.0,62418.16796875,0.0,3192.645751953125,1.0,278.84149169921875,282.9380187988281,296.6835021972656,301.679443359375,293.1499938964844,293.1499938964844,278.54998779296875,33660.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837466597557068,1.0,0.0,0.0,3.642629146575928,3.642652750015259,8.853667736730131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.986328125,0.0,1507.5125732421875,1895.4371337890625,0.0,2323.843505859375,0.9019629955291748,1.0,0.0,3.0,1.0,0.0
17931060,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354780912399292,0.5493529438972473,0.4962097704410553,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796419143676758,0.6293150186538696,0.5964120626449585,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478561639785767,0.4138123095035553,0.291434496641159,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408521413803101,0.4027911126613617,0.3844180405139923,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892110109329224,0.21730537712574,0.9956238269805908,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.2106018066406,284.9075012207031,1.0,0.6277250051498413,0.4876947402954101,0.4876947402954101,1.0,1.0,-3.319277763366699,1.215950608253479,2.1033270359039307,0.4668828547000885,0.8450201153755188,0.8450201153755188,0.0,182.98211669921875,157.0,62804.8046875,0.0,3118.98388671875,1.0,278.55792236328125,282.8316955566406,296.7146301269531,301.81060791015625,293.1499938964844,293.1499938964844,278.8500061035156,38863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919320464134216,1.0,0.0,0.0,3.51175856590271,3.511781692504883,8.228914794017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.69921875,0.0,1405.3524169921875,1895.4371337890625,0.0,2397.90283203125,0.8771376609802246,1.0,0.0,3.0,1.0,0.0
17931120,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354780912399292,0.5493529438972473,0.4962097704410553,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796419143676758,0.6293150186538696,0.5964120626449585,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478561639785767,0.4138123095035553,0.291434496641159,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408521413803101,0.4027911126613617,0.3844180405139923,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892110109329224,0.21730537712574,0.9956238269805908,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.2106018066406,284.9075012207031,1.0,0.6277250051498413,0.4876947402954101,0.4876947402954101,1.0,1.0,-3.319277763366699,1.215950608253479,2.1033270359039307,0.4668828547000885,0.8450201153755188,0.8450201153755188,0.0,182.98211669921875,157.0,62804.8046875,0.0,3118.98388671875,1.0,278.55792236328125,282.8316955566406,296.7146301269531,301.81060791015625,293.1499938964844,293.1499938964844,278.8500061035156,38863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919320464134216,1.0,0.0,0.0,3.51175856590271,3.511781692504883,8.228914794017328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.69921875,0.0,1405.3524169921875,1895.4371337890625,0.0,2397.90283203125,0.8771376609802246,1.0,0.0,3.0,1.0,0.0
17931180,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9548211097717284,0.5482470393180847,0.4944817423820495,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960419535636902,0.6319213509559631,0.5981324911117554,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8648048639297485,0.4156125783920288,0.2921725511550903,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567845821380615,0.4036455452442169,0.3845635950565338,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031670808792114,0.217576265335083,0.9940064549446106,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58660888671875,297.2173156738281,284.9942932128906,1.0,0.6209670901298523,0.4858601093292236,0.4858601093292236,1.0,1.0,-3.31837797164917,1.2116199731826782,2.106758117675781,0.4626108109951019,0.9261631965637208,0.9261631965637208,0.0,170.7557830810547,160.0,62139.77734375,0.0,3047.787841796875,1.0,278.84136962890625,282.938720703125,296.6600036621094,301.6361999511719,293.1499938964844,293.1499938964844,278.54998779296875,33609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826149463653564,1.0,0.0,0.0,3.625572919845581,3.625596284866333,8.770949193603883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.9091796875,0.0,1488.3919677734375,1895.4371337890625,0.0,2313.64990234375,0.8980918526649475,1.0,0.0,3.0,1.0,0.0
17931240,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9548211097717284,0.5482470393180847,0.4944817423820495,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960419535636902,0.6319213509559631,0.5981324911117554,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8648048639297485,0.4156125783920288,0.2921725511550903,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567845821380615,0.4036455452442169,0.3845635950565338,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031670808792114,0.217576265335083,0.9940064549446106,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58660888671875,297.2173156738281,284.9942932128906,1.0,0.6209670901298523,0.4858601093292236,0.4858601093292236,1.0,1.0,-3.31837797164917,1.2116199731826782,2.106758117675781,0.4626108109951019,0.9261631965637208,0.9261631965637208,0.0,170.7557830810547,160.0,62139.77734375,0.0,3047.787841796875,1.0,278.84136962890625,282.938720703125,296.6600036621094,301.6361999511719,293.1499938964844,293.1499938964844,278.54998779296875,33609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826149463653564,1.0,0.0,0.0,3.625572919845581,3.625596284866333,8.770949193603883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.9091796875,0.0,1488.3919677734375,1895.4371337890625,0.0,2313.64990234375,0.8980918526649475,1.0,0.0,3.0,1.0,0.0
