time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596678614616394,0.5470898747444153,0.4936662912368774,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6328076720237732,0.5976685285568237,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698759078979492,0.4161871969699859,0.2926343083381653,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614277243614197,0.4037982523441314,0.3847635984420776,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070963382720947,0.2175769209861755,0.9939115047454834,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.58551025390625,297.2168273925781,284.8717956542969,1.0,0.6193798184394836,0.4849427938461303,0.4849427938461303,1.0,1.0,-3.317546844482422,1.209275484085083,2.108271360397339,0.4605636894702911,0.83951735496521,0.83951735496521,0.0,167.6263885498047,160.0,62876.0234375,0.0,3028.24658203125,1.0,278.598388671875,282.8013000488281,296.71600341796875,301.8510131835937,293.1499938964844,293.1499938964844,278.54998779296875,38288.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893739938735962,1.0,0.0,0.0,3.5783069133758545,3.5783307552337646,8.543748890588176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8740234375,0.0,1471.6448974609375,1895.4371337890625,0.0,2374.697509765625,0.8886039853096008,1.0,0.0,3.0,1.0,0.0
17931360,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.960645318031311,0.5458424687385559,0.4924674332141876,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6338292956352234,0.5953032970428467,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717350959777832,0.416667491197586,0.2929275035858154,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629570007324219,0.4038426876068115,0.3847671747207641,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082920074462891,0.2174832224845886,0.9933796525001526,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.58416748046875,297.21612548828125,284.9075927734375,1.0,0.6181676983833313,0.4840593039989471,0.4840593039989471,1.0,1.0,-3.312964916229248,1.2055082321166992,2.107456684112549,0.4577990472316742,0.8416352272033691,0.8416352272033691,0.0,166.40589904785156,163.0,62507.8828125,0.0,3011.42724609375,1.0,278.5582580566406,282.8334045410156,296.6965637207031,301.7728881835937,293.1499938964844,293.1499938964844,278.8500061035156,38885.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907268404960632,1.0,0.0,0.0,3.493986129760742,3.494009017944336,8.145835295181314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2978515625,0.0,1387.0927734375,1895.4371337890625,0.0,2386.963134765625,0.873223602771759,1.0,0.0,3.0,1.0,0.0
17931420,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616832733154296,0.5447142124176025,0.4911548793315887,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374306082725525,0.5918880701065063,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745357394218445,0.418495237827301,0.294020414352417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650234937667847,0.4046417772769928,0.3853127658367157,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097927927970886,0.2177047133445739,0.9936851859092712,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5895690917969,297.2268981933594,284.992431640625,1.0,0.6171587109565735,0.4822923839092254,0.4822923839092254,1.0,1.0,-3.309605836868286,1.200299620628357,2.1093063354492188,0.453162282705307,0.9206914305686952,0.9206914305686952,0.0,165.15882873535156,166.0,61837.76171875,0.0,2997.151611328125,1.0,278.8412170410156,282.93914794921875,296.6470947265625,301.6028747558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811378836631775,1.0,0.0,0.0,3.607332706451416,3.607356071472168,8.682918064550904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.1220703125,0.0,1468.8272705078125,1895.4371337890625,0.0,2300.36279296875,0.8940175175666809,1.0,0.0,3.0,1.0,0.0
17931480,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616832733154296,0.5447142124176025,0.4911548793315887,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374306082725525,0.5918880701065063,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745357394218445,0.418495237827301,0.294020414352417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650234937667847,0.4046417772769928,0.3853127658367157,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097927927970886,0.2177047133445739,0.9936851859092712,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5895690917969,297.2268981933594,284.992431640625,1.0,0.6171587109565735,0.4822923839092254,0.4822923839092254,1.0,1.0,-3.309605836868286,1.200299620628357,2.1093063354492188,0.453162282705307,0.9206914305686952,0.9206914305686952,0.0,165.15882873535156,166.0,61837.76171875,0.0,2997.151611328125,1.0,278.8412170410156,282.93914794921875,296.6470947265625,301.6028747558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811378836631775,1.0,0.0,0.0,3.607332706451416,3.607356071472168,8.682918064550904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.1220703125,0.0,1468.8272705078125,1895.4371337890625,0.0,2300.36279296875,0.8940175175666809,1.0,0.0,3.0,1.0,0.0
17931540,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598479866981506,0.5423519015312195,0.489307552576065,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640058696269989,0.5929128527641296,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749322891235352,0.4196057021617889,0.2949246764183044,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647724390029907,0.4048108756542206,0.3856432437896728,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093648314476013,0.2175789177417755,0.9936678409576416,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58917236328125,297.2284851074219,284.9112243652344,1.0,0.6174716949462891,0.4805254638195038,0.4805254638195038,1.0,1.0,-3.310079336166382,1.1965833902359009,2.1134958267211914,0.4492706656455993,0.8410629630088806,0.8410629630088806,0.0,165.49932861328125,169.0,62322.59375,0.0,3000.125244140625,1.0,278.5586853027344,282.8372802734375,296.6904602050781,301.7492980957031,293.1499938964844,293.1499938964844,278.8500061035156,38558.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890289425849915,1.0,0.0,0.0,3.4815807342529297,3.4816036224365234,8.088094318736694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9716796875,0.0,1372.0047607421875,1895.4371337890625,0.0,2371.57177734375,0.8701868057250977,1.0,0.0,3.0,1.0,0.0
17931600,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598479866981506,0.5423519015312195,0.489307552576065,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.640058696269989,0.5929128527641296,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749322891235352,0.4196057021617889,0.2949246764183044,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647724390029907,0.4048108756542206,0.3856432437896728,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093648314476013,0.2175789177417755,0.9936678409576416,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58917236328125,297.2284851074219,284.9112243652344,1.0,0.6174716949462891,0.4805254638195038,0.4805254638195038,1.0,1.0,-3.310079336166382,1.1965833902359009,2.1134958267211914,0.4492706656455993,0.8410629630088806,0.8410629630088806,0.0,165.49932861328125,169.0,62322.59375,0.0,3000.125244140625,1.0,278.5586853027344,282.8372802734375,296.6904602050781,301.7492980957031,293.1499938964844,293.1499938964844,278.8500061035156,38558.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890289425849915,1.0,0.0,0.0,3.4815807342529297,3.4816036224365234,8.088094318736694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9716796875,0.0,1372.0047607421875,1895.4371337890625,0.0,2371.57177734375,0.8701868057250977,1.0,0.0,3.0,1.0,0.0
17931660,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964732587337494,0.5452048778533936,0.4908054172992706,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648238480091095,0.586014986038208,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818598389625549,0.4257068634033203,0.2983419001102447,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709224462509155,0.4099058806896209,0.3893190622329712,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159653902053833,0.2223953902721405,1.009726881980896,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.27984619140625,285.012451171875,1.0,0.6197462677955627,0.47885462641716,0.47885462641716,1.0,1.0,-3.331396102905273,1.2013379335403442,2.13005805015564,0.4488196074962616,0.9383540153503418,0.9383540153503418,0.0,164.22630310058594,172.0,62189.421875,0.0,3039.255126953125,1.0,278.8419494628906,282.9488525390625,296.6523742675781,301.6164245605469,293.1499938964844,293.1499938964844,278.54998779296875,32768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803754210472107,1.0,0.0,0.0,3.620599031448364,3.620622158050537,8.746899879952252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0556640625,0.0,1476.720458984375,1895.4371337890625,0.0,2293.511474609375,0.8961965441703796,1.0,0.0,3.0,1.0,0.0
17931720,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964732587337494,0.5452048778533936,0.4908054172992706,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.648238480091095,0.586014986038208,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818598389625549,0.4257068634033203,0.2983419001102447,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709224462509155,0.4099058806896209,0.3893190622329712,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159653902053833,0.2223953902721405,1.009726881980896,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.27984619140625,285.012451171875,1.0,0.6197462677955627,0.47885462641716,0.47885462641716,1.0,1.0,-3.331396102905273,1.2013379335403442,2.13005805015564,0.4488196074962616,0.9383540153503418,0.9383540153503418,0.0,164.22630310058594,172.0,62189.421875,0.0,3039.255126953125,1.0,278.8419494628906,282.9488525390625,296.6523742675781,301.6164245605469,293.1499938964844,293.1499938964844,278.54998779296875,32768.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803754210472107,1.0,0.0,0.0,3.620599031448364,3.620622158050537,8.746899879952252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0556640625,0.0,1476.720458984375,1895.4371337890625,0.0,2293.511474609375,0.8961965441703796,1.0,0.0,3.0,1.0,0.0
17931780,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652994871139526,0.5446733832359314,0.4909528791904449,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544861197471619,0.5851719975471497,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850635886192322,0.4290825128555298,0.3010940551757812,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735367059707642,0.412429541349411,0.3922333419322967,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195563316345215,0.2251278012990951,1.0241668224334717,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036499023437,284.9225158691406,1.0,0.6232796907424927,0.4771837592124939,0.4771837592124939,1.0,1.0,-3.3547472953796387,1.2067900896072388,2.147957324981689,0.4490573704242706,0.8634507060050964,0.8634507060050964,0.0,164.98455810546875,175.0,63326.8046875,0.0,3094.90283203125,1.0,278.557861328125,282.82843017578125,296.7084655761719,301.8211975097656,293.1499938964844,293.1499938964844,278.8500061035156,37564.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914100885391235,1.0,0.0,0.0,3.543854236602783,3.543877601623535,8.380019380638259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.490234375,0.0,1429.616455078125,1895.4371337890625,0.0,2393.163818359375,0.8831865787506104,1.0,0.0,3.0,1.0,0.0
17931840,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652994871139526,0.5446733832359314,0.4909528791904449,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544861197471619,0.5851719975471497,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850635886192322,0.4290825128555298,0.3010940551757812,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735367059707642,0.412429541349411,0.3922333419322967,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195563316345215,0.2251278012990951,1.0241668224334717,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036499023437,284.9225158691406,1.0,0.6232796907424927,0.4771837592124939,0.4771837592124939,1.0,1.0,-3.3547472953796387,1.2067900896072388,2.147957324981689,0.4490573704242706,0.8634507060050964,0.8634507060050964,0.0,164.98455810546875,175.0,63326.8046875,0.0,3094.90283203125,1.0,278.557861328125,282.82843017578125,296.7084655761719,301.8211975097656,293.1499938964844,293.1499938964844,278.8500061035156,37564.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914100885391235,1.0,0.0,0.0,3.543854236602783,3.543877601623535,8.380019380638259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.490234375,0.0,1429.616455078125,1895.4371337890625,0.0,2393.163818359375,0.8831865787506104,1.0,0.0,3.0,1.0,0.0
17931900,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96425062417984,0.5447044968605042,0.4907480180263519,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.657329797744751,0.5868111252784729,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885317325592041,0.4307747483253479,0.302190750837326,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734848499298096,0.4135845899581909,0.3932628333568573,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200378179550171,0.2262176126241684,1.0292121171951294,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6439208984375,297.3127746582031,285.03350830078125,1.0,0.6251878142356873,0.476348340511322,0.476348340511322,1.0,1.0,-3.3650951385498047,1.208970308303833,2.156124830245972,0.448847085237503,0.9464954733848572,0.9464954733848572,0.0,165.94908142089844,175.0,62798.09375,0.0,3123.400390625,1.0,278.7994384765625,282.9501953125,296.65234375,301.6248474121094,293.1499938964844,293.1499938964844,278.8500061035156,33191.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858458757400513,1.0,0.0,0.0,3.61116361618042,3.6111867427825928,8.701370006747311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1240234375,0.0,1469.5985107421875,1895.4371337890625,0.0,2342.7822265625,0.8961049914360046,1.0,0.0,3.0,1.0,0.0
17931960,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963357150554657,0.5447655320167542,0.4908753335475921,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599923372268677,0.5885636806488037,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856344819068909,0.4324646890163421,0.3034108579158783,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734506368637085,0.4147128760814667,0.3943915367126465,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204327583312988,0.2272181808948516,1.0340828895568848,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.64776611328125,297.3204650878906,285.01690673828125,1.0,0.6272054314613342,0.4752240777015686,0.4752240777015686,1.0,1.0,-3.376038312911988,1.2107436656951904,2.165294647216797,0.4481014311313629,0.9630391597747804,0.9630391597747804,0.0,166.97857666015625,178.0,63173.69921875,0.0,3153.76708984375,1.0,278.8425598144531,282.9350891113281,296.6658935546875,301.69635009765625,293.1499938964844,293.1499938964844,278.54998779296875,32548.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850664854049683,1.0,0.0,0.0,3.691645622253418,3.691669464111328,9.09354696432274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.6396484375,0.0,1553.875732421875,1895.4371337890625,0.0,2335.746337890625,0.9120437502861024,1.0,0.0,3.0,1.0,0.0
17932020,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590539932250975,0.5432068705558777,0.4899348616600036,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632948517799377,0.5950770974159241,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840967416763306,0.4346651136875152,0.3052128255367279,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713028430938721,0.4158822894096374,0.3958531320095062,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193959355354309,0.2283738255500793,1.040769338607788,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.3188171386719,284.9120178222656,1.0,0.6312211155891418,0.4729755818843841,0.4729755818843841,1.0,1.0,-3.3947129249572754,1.2128621339797974,2.1818506717681885,0.4459530115127563,0.8742779493331909,0.8742779493331909,0.0,169.86256408691406,181.0,64216.5859375,0.0,3212.533935546875,1.0,278.5572814941406,282.8033752441406,296.7134094238281,301.8872375488281,293.1499938964844,293.1499938964844,278.8500061035156,37795.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962249517440796,1.0,0.0,0.0,3.61362624168396,3.613650321960449,8.713241754776391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.255859375,0.0,1506.373779296875,1895.4371337890625,0.0,2436.96240234375,0.8987579941749573,1.0,0.0,3.0,1.0,0.0
17932080,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590539932250975,0.5432068705558777,0.4899348616600036,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632948517799377,0.5950770974159241,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840967416763306,0.4346651136875152,0.3052128255367279,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713028430938721,0.4158822894096374,0.3958531320095062,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193959355354309,0.2283738255500793,1.040769338607788,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.3188171386719,284.9120178222656,1.0,0.6312211155891418,0.4729755818843841,0.4729755818843841,1.0,1.0,-3.3947129249572754,1.2128621339797974,2.1818506717681885,0.4459530115127563,0.8742779493331909,0.8742779493331909,0.0,169.86256408691406,181.0,64216.5859375,0.0,3212.533935546875,1.0,278.5572814941406,282.8033752441406,296.7134094238281,301.8872375488281,293.1499938964844,293.1499938964844,278.8500061035156,37795.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962249517440796,1.0,0.0,0.0,3.61362624168396,3.613650321960449,8.713241754776391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.255859375,0.0,1506.373779296875,1895.4371337890625,0.0,2436.96240234375,0.8987579941749573,1.0,0.0,3.0,1.0,0.0
17932140,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549545645713806,0.5429537296295166,0.4894648492336273,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666294932365417,0.6017149090766907,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826568722724915,0.4376044571399688,0.3071473240852356,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691586852073669,0.4175724983215332,0.397342711687088,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180805802345276,0.2296057343482971,1.0463368892669678,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6420593261719,297.3203125,285.0139465332031,1.0,0.6352063417434692,0.4707270562648773,0.4707270562648773,1.0,1.0,-3.4129412174224854,1.2147209644317627,2.1982202529907227,0.4434886574745178,0.9750840663909912,0.9750840663909912,0.0,172.78485107421875,184.0,63879.6953125,0.0,3271.10498046875,1.0,278.8430480957031,282.9201965332031,296.6675109863281,301.7453308105469,293.1499938964844,293.1499938964844,278.54998779296875,32882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891385555267334,1.0,0.0,0.0,3.74665093421936,3.746675491333008,9.366552831124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.5556640625,0.0,1619.4359130859375,1895.4371337890625,0.0,2372.564453125,0.9246343970298768,1.0,0.0,3.0,1.0,0.0
17932200,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549545645713806,0.5429537296295166,0.4894648492336273,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666294932365417,0.6017149090766907,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826568722724915,0.4376044571399688,0.3071473240852356,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691586852073669,0.4175724983215332,0.397342711687088,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180805802345276,0.2296057343482971,1.0463368892669678,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6420593261719,297.3203125,285.0139465332031,1.0,0.6352063417434692,0.4707270562648773,0.4707270562648773,1.0,1.0,-3.4129412174224854,1.2147209644317627,2.1982202529907227,0.4434886574745178,0.9750840663909912,0.9750840663909912,0.0,172.78485107421875,184.0,63879.6953125,0.0,3271.10498046875,1.0,278.8430480957031,282.9201965332031,296.6675109863281,301.7453308105469,293.1499938964844,293.1499938964844,278.54998779296875,32882.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891385555267334,1.0,0.0,0.0,3.74665093421936,3.746675491333008,9.366552831124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.5556640625,0.0,1619.4359130859375,1895.4371337890625,0.0,2372.564453125,0.9246343970298768,1.0,0.0,3.0,1.0,0.0
17932260,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497324824333192,0.5412558317184448,0.4883965253829956,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684532165527344,0.609504759311676,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8804144263267517,0.4396256506443023,0.3088099956512451,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662819862365723,0.4184696972370147,0.3985162377357483,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160545587539673,0.2302740216255188,1.0506045818328855,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.3100891113281,284.9066467285156,1.0,0.6391210556030273,0.4685672223567962,0.4685672223567962,1.0,1.0,-3.429574012756348,1.2160626649856567,2.2135114669799805,0.4409328401088714,0.8816999793052673,0.8816999793052673,0.0,176.04263305664062,187.0,64867.9765625,0.0,3328.5087890625,1.0,278.55670166015625,282.7872009277344,296.71563720703125,301.9317626953125,293.1499938964844,293.1499938964844,278.8500061035156,38073.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996014952659607,1.0,0.0,0.0,3.6631813049316406,3.663205623626709,8.953855967774871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.26171875,0.0,1563.4547119140625,1895.4371337890625,0.0,2467.7822265625,0.9098690152168274,1.0,0.0,3.0,1.0,0.0
17932320,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497324824333192,0.5412558317184448,0.4883965253829956,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684532165527344,0.609504759311676,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8804144263267517,0.4396256506443023,0.3088099956512451,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662819862365723,0.4184696972370147,0.3985162377357483,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160545587539673,0.2302740216255188,1.0506045818328855,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.3100891113281,284.9066467285156,1.0,0.6391210556030273,0.4685672223567962,0.4685672223567962,1.0,1.0,-3.429574012756348,1.2160626649856567,2.2135114669799805,0.4409328401088714,0.8816999793052673,0.8816999793052673,0.0,176.04263305664062,187.0,64867.9765625,0.0,3328.5087890625,1.0,278.55670166015625,282.7872009277344,296.71563720703125,301.9317626953125,293.1499938964844,293.1499938964844,278.8500061035156,38073.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996014952659607,1.0,0.0,0.0,3.6631813049316406,3.663205623626709,8.953855967774871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.26171875,0.0,1563.4547119140625,1895.4371337890625,0.0,2467.7822265625,0.9098690152168274,1.0,0.0,3.0,1.0,0.0
17932380,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945300042629242,0.540976881980896,0.4878793656826019,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708263158798218,0.6165525317192078,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878801167011261,0.4425313472747803,0.3107008039951324,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639489412307739,0.4200475215911865,0.3998711109161377,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.714293360710144,0.2312307059764862,1.054755926132202,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6281433105469,297.3075561523437,285.0150756835937,1.0,0.6429508328437805,0.4664073884487152,0.4664073884487152,1.0,1.0,-3.4463207721710205,1.2173807621002195,2.228940010070801,0.4381681978702545,0.9858954548835754,0.9858954548835754,0.0,179.08734130859375,190.0,64436.62890625,0.0,3385.44970703125,1.0,278.8433837890625,282.9116516113281,296.6710205078125,301.7846374511719,293.1499938964844,293.1499938964844,278.54998779296875,33079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920112013816833,1.0,0.0,0.0,3.787412405014038,3.7874372005462646,9.571466534907811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.583984375,0.0,1668.8140869140625,1895.4371337890625,0.0,2398.621826171875,0.93399178981781,1.0,0.0,3.0,1.0,0.0
17932440,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945300042629242,0.540976881980896,0.4878793656826019,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708263158798218,0.6165525317192078,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878801167011261,0.4425313472747803,0.3107008039951324,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639489412307739,0.4200475215911865,0.3998711109161377,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.714293360710144,0.2312307059764862,1.054755926132202,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6281433105469,297.3075561523437,285.0150756835937,1.0,0.6429508328437805,0.4664073884487152,0.4664073884487152,1.0,1.0,-3.4463207721710205,1.2173807621002195,2.228940010070801,0.4381681978702545,0.9858954548835754,0.9858954548835754,0.0,179.08734130859375,190.0,64436.62890625,0.0,3385.44970703125,1.0,278.8433837890625,282.9116516113281,296.6710205078125,301.7846374511719,293.1499938964844,293.1499938964844,278.54998779296875,33079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920112013816833,1.0,0.0,0.0,3.787412405014038,3.7874372005462646,9.571466534907811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.583984375,0.0,1668.8140869140625,1895.4371337890625,0.0,2398.621826171875,0.93399178981781,1.0,0.0,3.0,1.0,0.0
17932500,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430931806564332,0.5402205586433411,0.4876099228858948,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715420484542847,0.6200397610664368,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780456185340881,0.4436203241348266,0.3116679489612579,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628457188606262,0.4205471277236938,0.4005868136882782,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134528160095215,0.2315445095300674,1.056940674781799,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6234130859375,297.3025817871094,284.8798217773437,1.0,0.6448745131492615,0.4653274714946747,0.4653274714946747,1.0,1.0,-3.454845905303955,1.2180613279342651,2.2367844581604004,0.4368250966072082,0.8971458077430725,0.8971458077430725,0.0,180.61871337890625,190.0,65575.78125,0.0,3414.517333984375,1.0,278.5945739746094,282.75738525390625,296.73297119140625,302.02642822265625,293.1499938964844,293.1499938964844,278.54998779296875,36667.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996384501457214,1.0,0.0,0.0,3.7718489170074463,3.77187442779541,9.492965205026848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.55078125,0.0,1678.16357421875,1895.4371337890625,0.0,2468.1201171875,0.9312083721160888,1.0,0.0,3.0,1.0,0.0
17932560,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400211572647096,0.5392714738845825,0.486812025308609,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6719205975532532,0.6243523359298706,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766449093818665,0.4445477426052093,0.3123621344566345,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611499667167664,0.4208772480487823,0.4009813666343689,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.712083637714386,0.231724202632904,1.0581750869750977,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6170349121094,297.295166015625,284.9042663574219,1.0,0.6467073559761047,0.4642634987831116,0.4642634987831116,1.0,1.0,-3.46186900138855,1.218179702758789,2.2436892986297607,0.4352312386035919,0.8897703886032104,0.8897703886032104,0.0,182.36349487304688,193.0,65429.4453125,0.0,3441.42333984375,1.0,278.5567626953125,282.7755432128906,296.7205505371094,301.9722595214844,293.1499938964844,293.1499938964844,278.8500061035156,38089.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021206259727478,1.0,0.0,0.0,3.704935073852539,3.7049601078033447,9.159135743175284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.189453125,0.0,1611.0166015625,1895.4371337890625,0.0,2490.829345703125,0.9192342758178712,1.0,0.0,3.0,1.0,0.0
17932620,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356562495231628,0.5390055179595947,0.486295610666275,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737317442893982,0.6312825679779053,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751737475395203,0.4474857151508331,0.3142666816711426,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589462041854858,0.4224177002906799,0.4022913873195648,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102352380752563,0.2325662970542907,1.061747431755066,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6119079589844,297.2919311523437,285.01715087890625,1.0,0.6503890156745911,0.4621355235576629,0.4621355235576629,1.0,1.0,-3.477741479873657,1.2190741300582886,2.258667230606079,0.4321605265140533,0.9969478249549866,0.9969478249549866,0.0,185.386962890625,196.0,64931.44140625,0.0,3497.146240234375,1.0,278.8436584472656,282.9050598144531,296.6772766113281,301.8226318359375,293.1499938964844,293.1499938964844,278.54998779296875,33200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943607568740845,1.0,0.0,0.0,3.822844028472901,3.822869300842285,9.75138846115442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.7109375,0.0,1712.1658935546875,1895.4371337890625,0.0,2419.98291015625,0.9420967698097228,1.0,0.0,3.0,1.0,0.0
17932680,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356562495231628,0.5390055179595947,0.486295610666275,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737317442893982,0.6312825679779053,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8751737475395203,0.4474857151508331,0.3142666816711426,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589462041854858,0.4224177002906799,0.4022913873195648,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102352380752563,0.2325662970542907,1.061747431755066,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6119079589844,297.2919311523437,285.01715087890625,1.0,0.6503890156745911,0.4621355235576629,0.4621355235576629,1.0,1.0,-3.477741479873657,1.2190741300582886,2.258667230606079,0.4321605265140533,0.9969478249549866,0.9969478249549866,0.0,185.386962890625,196.0,64931.44140625,0.0,3497.146240234375,1.0,278.8436584472656,282.9050598144531,296.6772766113281,301.8226318359375,293.1499938964844,293.1499938964844,278.54998779296875,33200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943607568740845,1.0,0.0,0.0,3.822844028472901,3.822869300842285,9.75138846115442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.7109375,0.0,1712.1658935546875,1895.4371337890625,0.0,2419.98291015625,0.9420967698097228,1.0,0.0,3.0,1.0,0.0
17932740,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301461577415466,0.5372986793518066,0.4852529466152191,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6743313670158386,0.6379085183143616,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.872898280620575,0.4495189189910888,0.315956175327301,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560328483581543,0.42320117354393,0.4033792018890381,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077222466468811,0.2329647094011306,1.0647964477539062,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6002502441406,297.2792358398437,284.9009704589844,1.0,0.6539506912231445,0.4600075185298919,0.4600075185298919,1.0,1.0,-3.491467237472534,1.2190529108047483,2.272414207458496,0.4288108348846435,0.8972393870353699,0.8972393870353699,0.0,188.82012939453125,199.0,65935.7890625,0.0,3550.591064453125,1.0,278.5561218261719,282.7638854980469,296.7279968261719,302.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,38138.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043513298034668,1.0,0.0,0.0,3.743327379226685,3.743352651596069,9.34994147883117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.80078125,0.0,1655.9072265625,1895.4371337890625,0.0,2511.274658203125,0.9277039170265198,1.0,0.0,3.0,1.0,0.0
17932800,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301461577415466,0.5372986793518066,0.4852529466152191,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6743313670158386,0.6379085183143616,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.872898280620575,0.4495189189910888,0.315956175327301,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560328483581543,0.42320117354393,0.4033792018890381,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077222466468811,0.2329647094011306,1.0647964477539062,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6002502441406,297.2792358398437,284.9009704589844,1.0,0.6539506912231445,0.4600075185298919,0.4600075185298919,1.0,1.0,-3.491467237472534,1.2190529108047483,2.272414207458496,0.4288108348846435,0.8972393870353699,0.8972393870353699,0.0,188.82012939453125,199.0,65935.7890625,0.0,3550.591064453125,1.0,278.5561218261719,282.7638854980469,296.7279968261719,302.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,38138.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043513298034668,1.0,0.0,0.0,3.743327379226685,3.743352651596069,9.34994147883117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.80078125,0.0,1655.9072265625,1895.4371337890625,0.0,2511.274658203125,0.9277039170265198,1.0,0.0,3.0,1.0,0.0
17932860,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9246227145195008,0.537013053894043,0.4847429990768432,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968196153640748,0.6762418150901794,0.6401383280754089,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8705113530158997,0.4524708688259125,0.317889392375946,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529562950134277,0.4246810376644134,0.4046610593795776,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049502730369568,0.2337113320827484,1.0680739879608154,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59619140625,297.2784118652344,285.01580810546875,1.0,0.6571044921875,0.4579194188117981,0.4579194188117981,1.0,1.0,-3.5013551712036133,1.217607855796814,2.283747434616089,0.4246893525123596,1.0,1.0,0.0,192.40431213378903,202.0,65298.32421875,0.0,3595.978515625,1.0,278.8438720703125,282.8975524902344,296.68426513671875,301.8549499511719,293.1499938964844,293.1499938964844,278.54998779296875,33441.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962839007377625,1.0,0.0,0.0,3.8514866828918457,3.8515121936798096,9.898059261104208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.4453125,0.0,1748.9019775390625,1895.4371337890625,0.0,2437.499267578125,0.9487126469612122,1.0,0.0,3.0,1.0,0.0
17932920,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9246227145195008,0.537013053894043,0.4847429990768432,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968196153640748,0.6762418150901794,0.6401383280754089,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8705113530158997,0.4524708688259125,0.317889392375946,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529562950134277,0.4246810376644134,0.4046610593795776,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049502730369568,0.2337113320827484,1.0680739879608154,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.59619140625,297.2784118652344,285.01580810546875,1.0,0.6571044921875,0.4579194188117981,0.4579194188117981,1.0,1.0,-3.5013551712036133,1.217607855796814,2.283747434616089,0.4246893525123596,1.0,1.0,0.0,192.40431213378903,202.0,65298.32421875,0.0,3595.978515625,1.0,278.8438720703125,282.8975524902344,296.68426513671875,301.8549499511719,293.1499938964844,293.1499938964844,278.54998779296875,33441.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962839007377625,1.0,0.0,0.0,3.8514866828918457,3.8515121936798096,9.898059261104208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.4453125,0.0,1748.9019775390625,1895.4371337890625,0.0,2437.499267578125,0.9487126469612122,1.0,0.0,3.0,1.0,0.0
17932980,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184125661849976,0.5352938175201416,0.4837125539779663,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936210513114928,0.6774255633354187,0.6416518092155457,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676350116729736,0.454513818025589,0.3196054995059967,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494778871536255,0.4254016876220703,0.4057177007198334,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018111944198608,0.2340279370546341,1.070872187614441,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5867919921875,297.2699584960937,284.89715576171875,1.0,0.6599858403205872,0.4558313190937042,0.4558313190937042,1.0,1.0,-3.508639574050904,1.2151020765304563,2.293537378311157,0.4202629923820495,0.9000698924064636,0.9000698924064636,0.0,196.20895385742188,205.0,66209.34375,0.0,3636.56005859375,1.0,278.5567932128906,282.7557067871094,296.73394775390625,302.0375671386719,293.1499938964844,293.1499938964844,278.25,38278.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056873679161072,1.0,0.0,0.0,3.766755104064941,3.766780614852905,9.467341328672774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0751953125,0.0,1684.57861328125,1895.4371337890625,0.0,2523.5361328125,0.9330378770828248,1.0,0.0,3.0,1.0,0.0
17933040,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9184125661849976,0.5352938175201416,0.4837125539779663,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936210513114928,0.6774255633354187,0.6416518092155457,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676350116729736,0.454513818025589,0.3196054995059967,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494778871536255,0.4254016876220703,0.4057177007198334,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018111944198608,0.2340279370546341,1.070872187614441,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5867919921875,297.2699584960937,284.89715576171875,1.0,0.6599858403205872,0.4558313190937042,0.4558313190937042,1.0,1.0,-3.508639574050904,1.2151020765304563,2.293537378311157,0.4202629923820495,0.9000698924064636,0.9000698924064636,0.0,196.20895385742188,205.0,66209.34375,0.0,3636.56005859375,1.0,278.5567932128906,282.7557067871094,296.73394775390625,302.0375671386719,293.1499938964844,293.1499938964844,278.25,38278.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056873679161072,1.0,0.0,0.0,3.766755104064941,3.766780614852905,9.467341328672774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0751953125,0.0,1684.57861328125,1895.4371337890625,0.0,2523.5361328125,0.9330378770828248,1.0,0.0,3.0,1.0,0.0
17933100,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150956273078918,0.5343210101127625,0.482982724905014,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918283820152284,0.6779205799102783,0.642248809337616,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659946918487549,0.455426961183548,0.3203321695327759,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475431203842163,0.4256249964237213,0.4060568511486053,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000138163566589,0.2340739518404007,1.0716174840927124,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5814819335937,297.2650451660156,284.8284606933594,1.0,0.6612381339073181,0.4547872543334961,0.4547872543334961,1.0,1.0,-3.5106592178344727,1.213217854499817,2.297441244125366,0.4177314937114715,0.8202067613601685,0.8202067613601685,0.0,198.1473846435547,205.0,66548.4296875,0.0,3653.1455078125,1.0,278.2989196777344,282.6688842773437,296.7521057128906,302.1589050292969,293.1499938964844,293.1499938964844,278.25,42925.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107388019561768,1.0,0.0,0.0,3.633353710174561,3.633378744125366,8.808635243440222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8408203125,0.0,1566.310546875,1895.4371337890625,0.0,2569.99853515625,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
