time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9120196104049684,0.5336794257164001,0.4822642505168915,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901325702667236,0.6786848306655884,0.642846405506134,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8645042181015015,0.4565529525279999,0.321054607629776,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.845739483833313,0.4259989857673645,0.4063661098480224,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983054876327515,0.2341898083686828,1.0721933841705322,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.578125,297.26251220703125,284.8929443359375,1.0,0.6624136567115784,0.45382821559906,0.45382821559906,1.0,1.0,-3.5124435424804688,1.2114408016204834,2.3010027408599854,0.415309339761734,0.836821436882019,0.836821436882019,0.0,199.9791259765625,208.0,66225.0625,0.0,3668.5341796875,1.0,278.2580871582031,282.7259216308594,296.7195739746094,302.04034423828125,293.1499938964844,293.1499938964844,278.54998779296875,40600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095894455909729,1.0,0.0,0.0,3.5408735275268555,3.5408973693847656,8.365927897102665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.15234375,0.0,1448.5045166015625,1895.4371337890625,0.0,2559.412841796875,0.885246753692627,1.0,0.0,3.0,1.0,0.0
17933220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091346859931946,0.5336856842041016,0.4820988774299621,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889310598373412,0.6814010739326477,0.645207941532135,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640523552894592,0.4597724378108978,0.32318776845932,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444452285766602,0.427591472864151,0.4077447652816772,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970110535621643,0.2349641025066375,1.0753830671310425,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5791015625,297.26861572265625,284.9985046386719,1.0,0.6650908589363098,0.451910138130188,0.451910138130188,1.0,1.0,-3.523136138916016,1.210570216178894,2.312565803527832,0.4115352034568786,0.9274492859840392,0.9274492859840392,0.0,202.418212890625,211.0,65667.671875,0.0,3709.61572265625,1.0,278.5415344238281,282.84979248046875,296.68634033203125,301.8786926269531,293.1499938964844,293.1499938964844,278.25,33983.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985308170318604,1.0,0.0,0.0,3.643213987350464,3.643237590789795,8.856511044541548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.9658203125,0.0,1510.5712890625,1895.4371337890625,0.0,2458.000244140625,0.902511179447174,1.0,0.0,3.0,1.0,0.0
17933280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091346859931946,0.5336856842041016,0.4820988774299621,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889310598373412,0.6814010739326477,0.645207941532135,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640523552894592,0.4597724378108978,0.32318776845932,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444452285766602,0.427591472864151,0.4077447652816772,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970110535621643,0.2349641025066375,1.0753830671310425,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5791015625,297.26861572265625,284.9985046386719,1.0,0.6650908589363098,0.451910138130188,0.451910138130188,1.0,1.0,-3.523136138916016,1.210570216178894,2.312565803527832,0.4115352034568786,0.9274492859840392,0.9274492859840392,0.0,202.418212890625,211.0,65667.671875,0.0,3709.61572265625,1.0,278.5415344238281,282.84979248046875,296.68634033203125,301.8786926269531,293.1499938964844,293.1499938964844,278.25,33983.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985308170318604,1.0,0.0,0.0,3.643213987350464,3.643237590789795,8.856511044541548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.9658203125,0.0,1510.5712890625,1895.4371337890625,0.0,2458.000244140625,0.902511179447174,1.0,0.0,3.0,1.0,0.0
17933340,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047986268997192,0.5322977900505066,0.4812605381011963,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865785241127014,0.6829368472099304,0.6470386981964111,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.862392008304596,0.4621064960956573,0.3250456154346466,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420961499214172,0.4284616410732269,0.4088674485683441,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948120594024658,0.2353529185056686,1.078230381011963,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57293701171875,297.2642517089844,284.9181823730469,1.0,0.6677740216255188,0.4499920606613159,0.4499920606613159,1.0,1.0,-3.53134822845459,1.208693265914917,2.322654962539673,0.4075562655925751,0.8540287017822266,0.8540287017822266,0.0,205.6195373535156,214.0,66353.953125,0.0,3749.324951171875,1.0,278.25787353515625,282.7447509765625,296.7425537109375,302.0553283691406,293.1499938964844,293.1499938964844,278.54998779296875,38294.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063074350357056,1.0,0.0,0.0,3.534360647201538,3.534383773803711,8.335180154972477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.412109375,0.0,1424.906005859375,1895.4371337890625,0.0,2529.23095703125,0.8816660046577454,1.0,0.0,3.0,1.0,0.0
17933400,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047986268997192,0.5322977900505066,0.4812605381011963,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865785241127014,0.6829368472099304,0.6470386981964111,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.862392008304596,0.4621064960956573,0.3250456154346466,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420961499214172,0.4284616410732269,0.4088674485683441,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948120594024658,0.2353529185056686,1.078230381011963,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.57293701171875,297.2642517089844,284.9181823730469,1.0,0.6677740216255188,0.4499920606613159,0.4499920606613159,1.0,1.0,-3.53134822845459,1.208693265914917,2.322654962539673,0.4075562655925751,0.8540287017822266,0.8540287017822266,0.0,205.6195373535156,214.0,66353.953125,0.0,3749.324951171875,1.0,278.25787353515625,282.7447509765625,296.7425537109375,302.0553283691406,293.1499938964844,293.1499938964844,278.54998779296875,38294.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063074350357056,1.0,0.0,0.0,3.534360647201538,3.534383773803711,8.335180154972477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.412109375,0.0,1424.906005859375,1895.4371337890625,0.0,2529.23095703125,0.8816660046577454,1.0,0.0,3.0,1.0,0.0
17933460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901672661304474,0.5320468544960022,0.4808779954910278,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849534034729004,0.6853744387626648,0.6491824388504028,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615909218788147,0.4652194380760193,0.3271275162696838,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.840491771697998,0.4299113750457763,0.4101599752902984,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693250298500061,0.2360571920871734,1.0813308954238892,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5724182128906,297.2684020996094,285.00445556640625,1.0,0.6704788208007812,0.4480801820755005,0.4480801820755005,1.0,1.0,-3.541247129440308,1.207425236701965,2.333822011947632,0.4036338925361633,0.941272795200348,0.941272795200348,0.0,208.3611602783203,217.0,65918.796875,0.0,3790.675048828125,1.0,278.5415954589844,282.8502197265625,296.7110595703125,301.9200134277344,293.1499938964844,293.1499938964844,278.25,33268.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982906699180603,1.0,0.0,0.0,3.657930374145508,3.657953977584839,8.928204806579743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.51953125,0.0,1521.53076171875,1895.4371337890625,0.0,2455.80712890625,0.9051937460899352,1.0,0.0,3.0,1.0,0.0
17933520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901672661304474,0.5320468544960022,0.4808779954910278,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849534034729004,0.6853744387626648,0.6491824388504028,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615909218788147,0.4652194380760193,0.3271275162696838,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.840491771697998,0.4299113750457763,0.4101599752902984,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693250298500061,0.2360571920871734,1.0813308954238892,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5724182128906,297.2684020996094,285.00445556640625,1.0,0.6704788208007812,0.4480801820755005,0.4480801820755005,1.0,1.0,-3.541247129440308,1.207425236701965,2.333822011947632,0.4036338925361633,0.941272795200348,0.941272795200348,0.0,208.3611602783203,217.0,65918.796875,0.0,3790.675048828125,1.0,278.5415954589844,282.8502197265625,296.7110595703125,301.9200134277344,293.1499938964844,293.1499938964844,278.25,33268.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982906699180603,1.0,0.0,0.0,3.657930374145508,3.657953977584839,8.928204806579743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.51953125,0.0,1521.53076171875,1895.4371337890625,0.0,2455.80712890625,0.9051937460899352,1.0,0.0,3.0,1.0,0.0
17933580,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972892165184021,0.5304772257804871,0.4798778295516968,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822271466255188,0.6866316199302673,0.6507640480995178,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8597089052200317,0.4674515128135681,0.3289218842983246,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379257917404175,0.4306100606918335,0.4111365079879761,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908131837844849,0.2363235205411911,1.0837252140045166,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.564697265625,297.2621765136719,284.9129943847656,1.0,0.6730825901031494,0.4461683332920074,0.4461683332920074,1.0,1.0,-3.548168420791626,1.2049771547317505,2.343191385269165,0.3994283676147461,0.8590946197509766,0.8590946197509766,0.0,211.7751007080078,220.0,66650.21875,0.0,3828.7822265625,1.0,278.2576904296875,282.7348022460937,296.7605285644531,302.0946960449219,293.1499938964844,293.1499938964844,278.54998779296875,38186.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071373701095581,1.0,0.0,0.0,3.5575993061065674,3.5576229095458984,8.445150001534785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.798828125,0.0,1448.7200927734375,1895.4371337890625,0.0,2536.856689453125,0.8866596817970276,1.0,0.0,3.0,1.0,0.0
17933640,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972892165184021,0.5304772257804871,0.4798778295516968,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822271466255188,0.6866316199302673,0.6507640480995178,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8597089052200317,0.4674515128135681,0.3289218842983246,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379257917404175,0.4306100606918335,0.4111365079879761,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908131837844849,0.2363235205411911,1.0837252140045166,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.564697265625,297.2621765136719,284.9129943847656,1.0,0.6730825901031494,0.4461683332920074,0.4461683332920074,1.0,1.0,-3.548168420791626,1.2049771547317505,2.343191385269165,0.3994283676147461,0.8590946197509766,0.8590946197509766,0.0,211.7751007080078,220.0,66650.21875,0.0,3828.7822265625,1.0,278.2576904296875,282.7348022460937,296.7605285644531,302.0946960449219,293.1499938964844,293.1499938964844,278.54998779296875,38186.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071373701095581,1.0,0.0,0.0,3.5575993061065674,3.5576229095458984,8.445150001534785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.798828125,0.0,1448.7200927734375,1895.4371337890625,0.0,2536.856689453125,0.8866596817970276,1.0,0.0,3.0,1.0,0.0
17933700,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953179121017456,0.5302760601043701,0.4794465899467468,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980997920036316,0.6877140998840332,0.6515613794326782,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8589416742324829,0.468955397605896,0.3298400640487671,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367795348167419,0.4312345683574676,0.4116033017635345,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896833777427673,0.236589029431343,1.0847102403640747,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56365966796875,297.2632751464844,285.0188903808594,1.0,0.6743184328079224,0.4452123939990997,0.4452123939990997,1.0,1.0,-3.55145263671875,1.2036792039871216,2.347773551940918,0.3971618413925171,0.9357457160949708,0.9357457160949708,0.0,213.35073852539065,220.0,65933.78125,0.0,3846.65771484375,1.0,278.49957275390625,282.8565368652344,296.70806884765625,301.88653564453125,293.1499938964844,293.1499938964844,278.54998779296875,33791.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007577657699585,1.0,0.0,0.0,3.613362312316896,3.6133854389190674,8.711968462193909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.3076171875,0.0,1476.4281005859375,1895.4371337890625,0.0,2478.35546875,0.8970053791999817,1.0,0.0,3.0,1.0,0.0
17933760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941542506217957,0.5301765203475952,0.4794166386127472,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804353713989258,0.68890780210495,0.652723491191864,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588659167289734,0.4705605506896972,0.3309817314147949,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362568020820618,0.4319602251052856,0.4123149514198303,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.689143717288971,0.2369351983070373,1.0863680839538574,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5636291503906,297.2657165527344,285.0013122558594,1.0,0.6756736040115356,0.4442748725414276,0.4442748725414276,1.0,1.0,-3.557036161422729,1.2032654285430908,2.3537707328796387,0.3953253328800201,0.945698618888855,0.945698618888855,0.0,214.58151245117188,223.0,66207.8359375,0.0,3868.29833984375,1.0,278.542236328125,282.846435546875,296.7246398925781,301.9523620605469,293.1499938964844,293.1499938964844,278.25,33285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991801500320435,1.0,0.0,0.0,3.6788947582244873,3.6789183616638175,9.030836736201308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.814453125,0.0,1545.0792236328125,1895.4371337890625,0.0,2463.931640625,0.9097452759742736,1.0,0.0,3.0,1.0,0.0
17933820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899497985839844,0.5286023020744324,0.478408545255661,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776762127876282,0.6900445818901062,0.6541888117790222,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571269512176514,0.4728161990642547,0.3327902257442474,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338000774383545,0.4325940608978271,0.4132262468338012,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867612600326538,0.2371349036693573,1.0884453058242798,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55572509765625,297.2592468261719,284.91033935546875,1.0,0.6781785488128662,0.4423998296260834,0.4423998296260834,1.0,1.0,-3.56336522102356,1.200600504875183,2.362764835357666,0.3910657167434692,0.8618710041046143,0.8618710041046143,0.0,217.97869873046875,226.0,66902.5625,0.0,3905.093994140625,1.0,278.2580871582031,282.72802734375,296.7733154296875,302.1237487792969,293.1499938964844,293.1499938964844,278.54998779296875,38165.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807863712310791,1.0,0.0,0.0,3.577010154724121,3.577033758163452,8.537557505405857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.392578125,0.0,1469.3482666015625,1895.4371337890625,0.0,2543.534423828125,0.890920877456665,1.0,0.0,3.0,1.0,0.0
17933880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899497985839844,0.5286023020744324,0.478408545255661,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776762127876282,0.6900445818901062,0.6541888117790222,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571269512176514,0.4728161990642547,0.3327902257442474,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338000774383545,0.4325940608978271,0.4132262468338012,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867612600326538,0.2371349036693573,1.0884453058242798,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55572509765625,297.2592468261719,284.91033935546875,1.0,0.6781785488128662,0.4423998296260834,0.4423998296260834,1.0,1.0,-3.56336522102356,1.200600504875183,2.362764835357666,0.3910657167434692,0.8618710041046143,0.8618710041046143,0.0,217.97869873046875,226.0,66902.5625,0.0,3905.093994140625,1.0,278.2580871582031,282.72802734375,296.7733154296875,302.1237487792969,293.1499938964844,293.1499938964844,278.54998779296875,38165.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807863712310791,1.0,0.0,0.0,3.577010154724121,3.577033758163452,8.537557505405857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.392578125,0.0,1469.3482666015625,1895.4371337890625,0.0,2543.534423828125,0.890920877456665,1.0,0.0,3.0,1.0,0.0
17933940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870078921318054,0.5283164381980896,0.4779647290706634,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759174585342408,0.6922341585159302,0.6560665369033813,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564394116401672,0.4759809374809265,0.334887683391571,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322486281394958,0.4339065551757812,0.4143672287464142,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851708292961121,0.2377024441957473,1.0908735990524292,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5546569824219,297.262939453125,285.002197265625,1.0,0.6806913614273071,0.4405247867107391,0.4405247867107391,1.0,1.0,-3.571897506713867,1.1987197399139404,2.3731777667999268,0.3868839740753174,0.94970041513443,0.94970041513443,0.0,220.739990234375,229.0,66387.1875,0.0,3943.809326171875,1.0,278.5419006347656,282.8397521972656,296.7388916015625,301.9792175292969,293.1499938964844,293.1499938964844,278.25,33379.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998203635215759,1.0,0.0,0.0,3.693055868148804,3.693079710006714,9.100495503844286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.1171875,0.0,1561.7652587890625,1895.4371337890625,0.0,2469.78271484375,0.913165271282196,1.0,0.0,3.0,1.0,0.0
17934000,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870078921318054,0.5283164381980896,0.4779647290706634,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759174585342408,0.6922341585159302,0.6560665369033813,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564394116401672,0.4759809374809265,0.334887683391571,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322486281394958,0.4339065551757812,0.4143672287464142,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851708292961121,0.2377024441957473,1.0908735990524292,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5546569824219,297.262939453125,285.002197265625,1.0,0.6806913614273071,0.4405247867107391,0.4405247867107391,1.0,1.0,-3.571897506713867,1.1987197399139404,2.3731777667999268,0.3868839740753174,0.94970041513443,0.94970041513443,0.0,220.739990234375,229.0,66387.1875,0.0,3943.809326171875,1.0,278.5419006347656,282.8397521972656,296.7388916015625,301.9792175292969,293.1499938964844,293.1499938964844,278.25,33379.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998203635215759,1.0,0.0,0.0,3.693055868148804,3.693079710006714,9.100495503844286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.1171875,0.0,1561.7652587890625,1895.4371337890625,0.0,2469.78271484375,0.913165271282196,1.0,0.0,3.0,1.0,0.0
17934060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.883012056350708,0.5267509818077087,0.4769699275493622,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731650948524476,0.6932737231254578,0.657447874546051,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548647165298462,0.4782795011997223,0.3367297351360321,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299193978309631,0.4344989955425262,0.4152432978153229,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828853487968445,0.2378619909286499,1.092774748802185,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.54669189453125,297.2564697265625,284.9096069335937,1.0,0.683131754398346,0.4386771023273468,0.4386771023273468,1.0,1.0,-3.577928066253662,1.1959285736083984,2.381999492645264,0.382566750049591,0.8645192980766296,0.8645192980766296,0.0,224.1121520996093,232.0,67115.1171875,0.0,3979.951904296875,1.0,278.2574157714844,282.72332763671875,296.7885437011719,302.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,38290.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084319233894348,1.0,0.0,0.0,3.591092348098755,3.591116189956665,8.604912409282406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5849609375,0.0,1485.4764404296875,1895.4371337890625,0.0,2548.76025390625,0.8941560983657837,1.0,0.0,3.0,1.0,0.0
17934120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.883012056350708,0.5267509818077087,0.4769699275493622,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731650948524476,0.6932737231254578,0.657447874546051,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548647165298462,0.4782795011997223,0.3367297351360321,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299193978309631,0.4344989955425262,0.4152432978153229,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828853487968445,0.2378619909286499,1.092774748802185,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.54669189453125,297.2564697265625,284.9096069335937,1.0,0.683131754398346,0.4386771023273468,0.4386771023273468,1.0,1.0,-3.577928066253662,1.1959285736083984,2.381999492645264,0.382566750049591,0.8645192980766296,0.8645192980766296,0.0,224.1121520996093,232.0,67115.1171875,0.0,3979.951904296875,1.0,278.2574157714844,282.72332763671875,296.7885437011719,302.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,38290.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084319233894348,1.0,0.0,0.0,3.591092348098755,3.591116189956665,8.604912409282406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5849609375,0.0,1485.4764404296875,1895.4371337890625,0.0,2548.76025390625,0.8941560983657837,1.0,0.0,3.0,1.0,0.0
17934180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802071809768677,0.5264760851860046,0.4765267968177795,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713985323905944,0.6953766345977783,0.6592341065406799,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542811274528503,0.4815020859241485,0.338860422372818,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284366130828857,0.4357761144638061,0.4163447022438049,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813456416130066,0.2383947372436523,1.095028281211853,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5456848144531,297.26031494140625,285.0028076171875,1.0,0.6855843663215637,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.586133003234864,1.193911075592041,2.3922219276428223,0.3783051967620849,0.953552782535553,0.953552782535553,0.0,226.8606872558593,235.0,66590.71875,0.0,4018.053955078125,1.0,278.5419616699219,282.836669921875,296.75439453125,302.0077819824219,293.1499938964844,293.1499938964844,278.25,33407.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003009557723999,1.0,0.0,0.0,3.707008838653565,3.7070329189300537,9.16939200124034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8515625,0.0,1577.81982421875,1895.4371337890625,0.0,2474.177001953125,0.9163423776626588,1.0,0.0,3.0,1.0,0.0
17934240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802071809768677,0.5264760851860046,0.4765267968177795,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713985323905944,0.6953766345977783,0.6592341065406799,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542811274528503,0.4815020859241485,0.338860422372818,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284366130828857,0.4357761144638061,0.4163447022438049,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813456416130066,0.2383947372436523,1.095028281211853,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5456848144531,297.26031494140625,285.0028076171875,1.0,0.6855843663215637,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.586133003234864,1.193911075592041,2.3922219276428223,0.3783051967620849,0.953552782535553,0.953552782535553,0.0,226.8606872558593,235.0,66590.71875,0.0,4018.053955078125,1.0,278.5419616699219,282.836669921875,296.75439453125,302.0077819824219,293.1499938964844,293.1499938964844,278.25,33407.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003009557723999,1.0,0.0,0.0,3.707008838653565,3.7070329189300537,9.16939200124034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8515625,0.0,1577.81982421875,1895.4371337890625,0.0,2474.177001953125,0.9163423776626588,1.0,0.0,3.0,1.0,0.0
17934300,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786888122558594,0.5257506966590881,0.4762543141841888,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703969359397888,0.6959214210510254,0.6600982546806335,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.853897213935852,0.4827213287353515,0.339920312166214,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276249170303345,0.4361120760440826,0.4169065356254577,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805363297462463,0.2385063469409942,1.0963008403778076,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.54217529296875,297.2578125,284.8778991699219,1.0,0.6868526935577393,0.4359055459499359,0.4359055459499359,1.0,1.0,-3.5903337001800537,1.1929116249084473,2.3974220752716064,0.3762988150119781,0.8675227761268616,0.8675227761268616,0.0,228.35079956054688,235.0,67562.375,0.0,4038.11865234375,1.0,278.29638671875,282.6939392089844,296.81573486328125,302.243408203125,293.1499938964844,293.1499938964844,278.25,37508.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071503043174744,1.0,0.0,0.0,3.675820827484131,3.6758453845977774,9.015752766572404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.0498046875,0.0,1573.4549560546875,1895.4371337890625,0.0,2536.975830078125,0.9100753664970398,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763919472694397,0.5249131321907043,0.4755403101444244,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968636393547058,0.6963143348693848,0.6605280637741089,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528393507003784,0.4838416576385498,0.3407354056835174,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261997103691101,0.4363240599632263,0.4171837270259857,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791404485702515,0.2385174930095672,1.096774935722351,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.53765869140625,297.2538452148437,284.9088439941406,1.0,0.6879703998565674,0.4350077211856842,0.4350077211856842,1.0,1.0,-3.5918776988983154,1.1910022497177124,2.400875329971313,0.3739184737205505,0.8672000765800476,0.8672000765800476,0.0,230.2240600585937,238.0,67324.3984375,0.0,4053.650146484375,1.0,278.2574462890625,282.71893310546875,296.8048400878906,302.1828308105469,293.1499938964844,293.1499938964844,278.54998779296875,38329.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088551163673401,1.0,0.0,0.0,3.605590581893921,3.60561466217041,8.674533660268935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.470703125,0.0,1501.53759765625,1895.4371337890625,0.0,2552.654296875,0.8973996639251709,1.0,0.0,3.0,1.0,0.0
17934420,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737043142318726,0.5246456265449524,0.4750928282737732,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966848373413086,0.6983281970024109,0.6622188091278076,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523387908935547,0.4871221780776977,0.3428983092308044,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247619271278381,0.4375637471675873,0.4182428419589996,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776403188705444,0.2390182465314865,1.098866581916809,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.536865234375,297.2578125,285.0028381347656,1.0,0.6903688907623291,0.4332120716571808,0.4332120716571808,1.0,1.0,-3.5997555255889893,1.1889238357543943,2.4108316898345947,0.3696380257606506,0.9572813510894777,0.9572813510894777,0.0,232.9706420898437,241.0,66791.7890625,0.0,4091.177001953125,1.0,278.5428466796875,282.833251953125,296.7706604003906,302.0371398925781,293.1499938964844,293.1499938964844,278.25,33379.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006384968757629,1.0,0.0,0.0,3.7223422527313232,3.722366571426392,9.2454035893752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.73046875,0.0,1595.1595458984375,1895.4371337890625,0.0,2477.263916015625,0.9195085763931274,1.0,0.0,3.0,1.0,0.0
17934480,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737043142318726,0.5246456265449524,0.4750928282737732,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966848373413086,0.6983281970024109,0.6622188091278076,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523387908935547,0.4871221780776977,0.3428983092308044,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247619271278381,0.4375637471675873,0.4182428419589996,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776403188705444,0.2390182465314865,1.098866581916809,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.536865234375,297.2578125,285.0028381347656,1.0,0.6903688907623291,0.4332120716571808,0.4332120716571808,1.0,1.0,-3.5997555255889893,1.1889238357543943,2.4108316898345947,0.3696380257606506,0.9572813510894777,0.9572813510894777,0.0,232.9706420898437,241.0,66791.7890625,0.0,4091.177001953125,1.0,278.5428466796875,282.833251953125,296.7706604003906,302.0371398925781,293.1499938964844,293.1499938964844,278.25,33379.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006384968757629,1.0,0.0,0.0,3.7223422527313232,3.722366571426392,9.2454035893752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.73046875,0.0,1595.1595458984375,1895.4371337890625,0.0,2477.263916015625,0.9195085763931274,1.0,0.0,3.0,1.0,0.0
17934540,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700484037399292,0.5230755805969238,0.4741115868091583,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640643000602722,0.6991569399833679,0.663424015045166,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510063886642456,0.4894978106021881,0.3448062241077423,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225889205932617,0.4380621910095215,0.4190438687801361,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6755025386810303,0.239104762673378,1.1004736423492432,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5287780761719,297.2512512207031,284.9078674316406,1.0,0.6927052736282349,0.4314164221286773,0.4314164221286773,1.0,1.0,-3.6052260398864746,1.185923457145691,2.419302701950073,0.3650723993778229,0.8699268102645874,0.8699268102645874,0.0,236.3314819335937,244.0,67534.234375,0.0,4126.27197265625,1.0,278.2572021484375,282.7144470214844,296.8224182128906,302.2137145996094,293.1499938964844,293.1499938964844,278.54998779296875,38316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092166781425476,1.0,0.0,0.0,3.620317459106445,3.620341539382935,8.745539616938913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0712890625,0.0,1517.5892333984375,1895.4371337890625,0.0,2555.9814453125,0.9006453156471252,1.0,0.0,3.0,1.0,0.0
17934600,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700484037399292,0.5230755805969238,0.4741115868091583,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640643000602722,0.6991569399833679,0.663424015045166,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510063886642456,0.4894978106021881,0.3448062241077423,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225889205932617,0.4380621910095215,0.4190438687801361,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6755025386810303,0.239104762673378,1.1004736423492432,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5287780761719,297.2512512207031,284.9078674316406,1.0,0.6927052736282349,0.4314164221286773,0.4314164221286773,1.0,1.0,-3.6052260398864746,1.185923457145691,2.419302701950073,0.3650723993778229,0.8699268102645874,0.8699268102645874,0.0,236.3314819335937,244.0,67534.234375,0.0,4126.27197265625,1.0,278.2572021484375,282.7144470214844,296.8224182128906,302.2137145996094,293.1499938964844,293.1499938964844,278.54998779296875,38316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092166781425476,1.0,0.0,0.0,3.620317459106445,3.620341539382935,8.745539616938913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0712890625,0.0,1517.5892333984375,1895.4371337890625,0.0,2555.9814453125,0.9006453156471252,1.0,0.0,3.0,1.0,0.0
17934660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674728870391846,0.5228089094161987,0.4736619889736175,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962253987789154,0.701076328754425,0.6650213599205017,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505813479423523,0.4928336143493652,0.3470036685466766,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211839199066162,0.439260721206665,0.4200614392757416,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740398406982422,0.2395741939544677,1.102417230606079,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5282287597656,297.2552795410156,285.0035400390625,1.0,0.6950520873069763,0.4296838641166687,0.4296838641166687,1.0,1.0,-3.612802028656006,1.1838330030441284,2.428969144821167,0.3607220649719238,0.9610494375228882,0.9610494375228882,0.0,239.074447631836,247.0,66981.3515625,0.0,4163.25439453125,1.0,278.5429382324219,282.8306579589844,296.7888488769531,302.0675354003906,293.1499938964844,293.1499938964844,278.25,33402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009540438652039,1.0,0.0,0.0,3.735243558883667,3.735267877578736,9.309601978202408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5703125,0.0,1610.20263671875,1895.4371337890625,0.0,2480.151123046875,0.922438144683838,1.0,0.0,3.0,1.0,0.0
17934720,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674728870391846,0.5228089094161987,0.4736619889736175,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962253987789154,0.701076328754425,0.6650213599205017,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505813479423523,0.4928336143493652,0.3470036685466766,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211839199066162,0.439260721206665,0.4200614392757416,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740398406982422,0.2395741939544677,1.102417230606079,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5282287597656,297.2552795410156,285.0035400390625,1.0,0.6950520873069763,0.4296838641166687,0.4296838641166687,1.0,1.0,-3.612802028656006,1.1838330030441284,2.428969144821167,0.3607220649719238,0.9610494375228882,0.9610494375228882,0.0,239.074447631836,247.0,66981.3515625,0.0,4163.25439453125,1.0,278.5429382324219,282.8306579589844,296.7888488769531,302.0675354003906,293.1499938964844,293.1499938964844,278.25,33402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009540438652039,1.0,0.0,0.0,3.735243558883667,3.735267877578736,9.309601978202408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5703125,0.0,1610.20263671875,1895.4371337890625,0.0,2480.151123046875,0.922438144683838,1.0,0.0,3.0,1.0,0.0
17934780,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639838099479675,0.5212355852127075,0.4726820588111877,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594676494598388,0.7017998099327087,0.6661345362663269,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493632674217224,0.4952499270439148,0.3489435911178589,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190720081329346,0.439712256193161,0.4208220541477203,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719792485237122,0.2396290749311447,1.103890061378479,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.520263671875,297.24871826171875,284.9071044921875,1.0,0.6973395347595215,0.42795130610466,0.42795130610466,1.0,1.0,-3.617992401123047,1.1808260679244995,2.437166213989258,0.3563544750213623,0.872596800327301,0.872596800327301,0.0,242.43377685546875,250.0,67735.7578125,0.0,4197.81494140625,1.0,278.2571105957031,282.7103881835937,296.8413391113281,302.2455749511719,293.1499938964844,293.1499938964844,278.54998779296875,38322.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094963431358337,1.0,0.0,0.0,3.634280204772949,3.6343045234680176,8.813129284135357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0087890625,0.0,1533.0496826171875,1895.4371337890625,0.0,2558.555908203125,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
17934840,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639838099479675,0.5212355852127075,0.4726820588111877,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594676494598388,0.7017998099327087,0.6661345362663269,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493632674217224,0.4952499270439148,0.3489435911178589,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190720081329346,0.439712256193161,0.4208220541477203,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719792485237122,0.2396290749311447,1.103890061378479,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.520263671875,297.24871826171875,284.9071044921875,1.0,0.6973395347595215,0.42795130610466,0.42795130610466,1.0,1.0,-3.617992401123047,1.1808260679244995,2.437166213989258,0.3563544750213623,0.872596800327301,0.872596800327301,0.0,242.43377685546875,250.0,67735.7578125,0.0,4197.81494140625,1.0,278.2571105957031,282.7103881835937,296.8413391113281,302.2455749511719,293.1499938964844,293.1499938964844,278.54998779296875,38322.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094963431358337,1.0,0.0,0.0,3.634280204772949,3.6343045234680176,8.813129284135357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0087890625,0.0,1533.0496826171875,1895.4371337890625,0.0,2558.555908203125,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
17934900,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8624005913734436,0.521035373210907,0.472243070602417,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581940174102784,0.7026376128196716,0.6666839718818665,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488810062408447,0.4968834221363067,0.3499343693256378,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8181024193763733,0.4402288198471069,0.4211755394935608,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710066795349121,0.2398010492324829,1.1044223308563232,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.51934814453125,297.2499389648437,285.01959228515625,1.0,0.6984211802482605,0.4270850121974945,0.4270850121974945,1.0,1.0,-3.620374917984009,1.1792399883270264,2.4411349296569824,0.3540372550487518,0.9522571563720704,0.9522571563720704,0.0,243.9906463623047,250.0,66942.7265625,0.0,4213.81787109375,1.0,278.5018005371094,282.84039306640625,296.7903747558594,302.0328063964844,293.1499938964844,293.1499938964844,278.54998779296875,34058.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029676675796509,1.0,0.0,0.0,3.683410406112671,3.68343448638916,9.053021017280116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.9423828125,0.0,1555.995361328125,1895.4371337890625,0.0,2498.589111328125,0.9129735231399536,1.0,0.0,3.0,1.0,0.0
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615307807922363,0.5209662914276123,0.4722256362438202,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576559662818908,0.7036222219467163,0.6676346659660339,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490239381790161,0.4986409842967987,0.3511744737625122,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177047371864319,0.4408688843250274,0.4217963218688965,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705682873725891,0.2400701195001602,1.1056958436965942,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.51971435546875,297.2528076171875,285.0042724609375,1.0,0.6996368169784546,0.4262354671955108,0.4262354671955108,1.0,1.0,-3.625266075134277,1.1785850524902344,2.446681022644043,0.3521737158298492,0.9646995067596436,0.9646995067596436,0.0,245.17613220214844,253.0,67256.84375,0.0,4234.24658203125,1.0,278.54302978515625,282.8324890136719,296.80828857421875,302.0995178222656,293.1499938964844,293.1499938964844,278.25,33419.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012110590934753,1.0,0.0,0.0,3.747470617294312,3.747495174407959,9.370651241624728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.6142578125,0.0,1624.5113525390625,1895.4371337890625,0.0,2482.502685546875,0.9252538084983826,1.0,0.0,3.0,1.0,0.0
