time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582069873809814,0.5193870067596436,0.4712477326393127,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548795819282532,0.7042382955551147,0.6686567068099976,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479182124137878,0.5010972619056702,0.3531477749347687,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156448006629944,0.4412718415260315,0.4225171208381653,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685877442359924,0.2400952726602554,1.1070468425750732,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5117492675781,297.2462158203125,284.9061279296875,1.0,0.701877236366272,0.4245363175868988,0.4245363175868988,1.0,1.0,-3.630195617675781,1.1754982471466064,2.454697370529175,0.3480009138584137,0.8749174475669861,0.8749174475669861,0.0,248.5318145751953,256.0,67925.796875,0.0,4268.29150390625,1.0,278.2568054199219,282.7063293457031,296.8616943359375,302.2784423828125,293.1499938964844,293.1499938964844,278.54998779296875,38387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097285032272339,1.0,0.0,0.0,3.6473231315612793,3.647347450256348,8.876500032783952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3076171875,0.0,1548.0421142578125,1895.4371337890625,0.0,2560.693603515625,0.9065970778465272,1.0,0.0,3.0,1.0,0.0
17935080,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582069873809814,0.5193870067596436,0.4712477326393127,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548795819282532,0.7042382955551147,0.6686567068099976,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8479182124137878,0.5010972619056702,0.3531477749347687,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156448006629944,0.4412718415260315,0.4225171208381653,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685877442359924,0.2400952726602554,1.1070468425750732,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5117492675781,297.2462158203125,284.9061279296875,1.0,0.701877236366272,0.4245363175868988,0.4245363175868988,1.0,1.0,-3.630195617675781,1.1754982471466064,2.454697370529175,0.3480009138584137,0.8749174475669861,0.8749174475669861,0.0,248.5318145751953,256.0,67925.796875,0.0,4268.29150390625,1.0,278.2568054199219,282.7063293457031,296.8616943359375,302.2784423828125,293.1499938964844,293.1499938964844,278.54998779296875,38387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097285032272339,1.0,0.0,0.0,3.6473231315612793,3.647347450256348,8.876500032783952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3076171875,0.0,1548.0421142578125,1895.4371337890625,0.0,2560.693603515625,0.9065970778465272,1.0,0.0,3.0,1.0,0.0
17935140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558670878410339,0.5191178321838379,0.4707860350608825,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953065037727356,0.7059663534164429,0.6700608730316162,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476561903953552,0.5045469999313354,0.3554137647151947,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143014907836914,0.4423877298831939,0.4234477579593658,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.667224645614624,0.2405110746622085,1.1087268590927124,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51123046875,297.2503967285156,285.0048522949219,1.0,0.7041264176368713,0.4228371977806091,0.4228371977806091,1.0,1.0,-3.637186050415039,1.173127293586731,2.4640588760375977,0.343883752822876,0.9682646989822388,0.9682646989822388,0.0,251.2703399658203,259.0,67343.078125,0.0,4304.1806640625,1.0,278.5431213378906,282.8259582519531,296.8291320800781,302.1312866210937,293.1499938964844,293.1499938964844,278.25,33450.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013706803321838,1.0,0.0,0.0,3.759678363800049,3.7597031593322754,9.431802254766808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.9296875,0.0,1639.003173828125,1895.4371337890625,0.0,2483.96337890625,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17935200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558670878410339,0.5191178321838379,0.4707860350608825,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953065037727356,0.7059663534164429,0.6700608730316162,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476561903953552,0.5045469999313354,0.3554137647151947,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143014907836914,0.4423877298831939,0.4234477579593658,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.667224645614624,0.2405110746622085,1.1087268590927124,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51123046875,297.2503967285156,285.0048522949219,1.0,0.7041264176368713,0.4228371977806091,0.4228371977806091,1.0,1.0,-3.637186050415039,1.173127293586731,2.4640588760375977,0.343883752822876,0.9682646989822388,0.9682646989822388,0.0,251.2703399658203,259.0,67343.078125,0.0,4304.1806640625,1.0,278.5431213378906,282.8259582519531,296.8291320800781,302.1312866210937,293.1499938964844,293.1499938964844,278.25,33450.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013706803321838,1.0,0.0,0.0,3.759678363800049,3.7597031593322754,9.431802254766808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.9296875,0.0,1639.003173828125,1895.4371337890625,0.0,2483.96337890625,0.9279886484146118,1.0,0.0,3.0,1.0,0.0
17935260,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526793122291565,0.5175325274467468,0.4698012173175812,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950281262397766,0.7064749002456665,0.670984148979187,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466376066207886,0.5070441365242004,0.357416421175003,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122621774673462,0.4427409470081329,0.4241240620613098,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653074622154236,0.2405088245868683,1.1099560260772705,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5033264160156,297.24383544921875,284.905029296875,1.0,0.7063202857971191,0.4211615025997162,0.4211615025997162,1.0,1.0,-3.6418240070343018,1.169932842254639,2.471891164779663,0.3397520780563354,0.8774743676185608,0.8774743676185608,0.0,254.6293334960937,262.0,68123.578125,0.0,4337.6494140625,1.0,278.25714111328125,282.702392578125,296.8828430175781,302.3121032714844,293.1499938964844,293.1499938964844,278.54998779296875,38305.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098187446594238,1.0,0.0,0.0,3.661522388458252,3.6615469455718994,8.945747822508565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.5400390625,0.0,1563.3323974609375,1895.4371337890625,0.0,2561.5244140625,0.9096935391426086,1.0,0.0,3.0,1.0,0.0
17935320,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526793122291565,0.5175325274467468,0.4698012173175812,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950281262397766,0.7064749002456665,0.670984148979187,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466376066207886,0.5070441365242004,0.357416421175003,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122621774673462,0.4427409470081329,0.4241240620613098,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6653074622154236,0.2405088245868683,1.1099560260772705,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5033264160156,297.24383544921875,284.905029296875,1.0,0.7063202857971191,0.4211615025997162,0.4211615025997162,1.0,1.0,-3.6418240070343018,1.169932842254639,2.471891164779663,0.3397520780563354,0.8774743676185608,0.8774743676185608,0.0,254.6293334960937,262.0,68123.578125,0.0,4337.6494140625,1.0,278.25714111328125,282.702392578125,296.8828430175781,302.3121032714844,293.1499938964844,293.1499938964844,278.54998779296875,38305.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098187446594238,1.0,0.0,0.0,3.661522388458252,3.6615469455718994,8.945747822508565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.5400390625,0.0,1563.3323974609375,1895.4371337890625,0.0,2561.5244140625,0.9096935391426086,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504441380500793,0.5172563195228577,0.4693351686000824,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484642148017884,0.7081018090248108,0.6722928881645203,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846446692943573,0.5105483531951904,0.3597187995910644,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109304308891296,0.4438106119632721,0.4250100553035736,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639909148216248,0.2409002780914306,1.1115267276763916,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5030212402344,297.248046875,285.0054016113281,1.0,0.7085239291191101,0.4194858074188232,0.4194858074188232,1.0,1.0,-3.648553133010864,1.1674646139144895,2.481088399887085,0.3356674611568451,0.9717652797698976,0.9717652797698976,0.0,257.3632507324219,265.0,67516.6015625,0.0,4373.02880859375,1.0,278.543212890625,282.82379150390625,296.85137939453125,302.16485595703125,293.1499938964844,293.1499938964844,278.25,33474.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014639616012573,1.0,0.0,0.0,3.7713353633880615,3.771360158920288,9.49037996633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.6767578125,0.0,1652.8758544921875,1895.4371337890625,0.0,2484.8173828125,0.9306373000144958,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504441380500793,0.5172563195228577,0.4693351686000824,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484642148017884,0.7081018090248108,0.6722928881645203,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846446692943573,0.5105483531951904,0.3597187995910644,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109304308891296,0.4438106119632721,0.4250100553035736,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639909148216248,0.2409002780914306,1.1115267276763916,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5030212402344,297.248046875,285.0054016113281,1.0,0.7085239291191101,0.4194858074188232,0.4194858074188232,1.0,1.0,-3.648553133010864,1.1674646139144895,2.481088399887085,0.3356674611568451,0.9717652797698976,0.9717652797698976,0.0,257.3632507324219,265.0,67516.6015625,0.0,4373.02880859375,1.0,278.543212890625,282.82379150390625,296.85137939453125,302.16485595703125,293.1499938964844,293.1499938964844,278.25,33474.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014639616012573,1.0,0.0,0.0,3.7713353633880615,3.771360158920288,9.49037996633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.6767578125,0.0,1652.8758544921875,1895.4371337890625,0.0,2484.8173828125,0.9306373000144958,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492639064788818,0.5165322422981262,0.4690748453140259,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474807977676392,0.7083970308303833,0.6729444861412048,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462969064712524,0.5118780732154846,0.3608732521533966,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102266788482666,0.44403737783432,0.4254820048809051,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633310914039612,0.240942046046257,1.1125096082687378,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4997863769531,297.2456359863281,284.8773193359375,1.0,0.7096779346466064,0.4186479449272156,0.4186479449272156,1.0,1.0,-3.6521711349487305,1.1662973165512085,2.4858736991882324,0.3338013291358948,0.8842893838882446,0.8842893838882446,0.0,258.8329162597656,265.0,68549.1640625,0.0,4392.08251953125,1.0,278.2950439453125,282.6774597167969,296.9147644042969,302.4050598144531,293.1499938964844,293.1499938964844,278.25,37294.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082247376441956,1.0,0.0,0.0,3.743391275405884,3.743416547775269,9.350261507279356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.337890625,0.0,1649.509765625,1895.4371337890625,0.0,2546.8544921875,0.925184428691864,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473933935165405,0.5156635046005249,0.4683501124382019,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456889629364014,0.708500862121582,0.6731226444244385,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8455179929733276,0.5130853652954102,0.3617547154426574,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8089051246643066,0.4441137015819549,0.4256447851657867,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621425747871399,0.2408725768327713,1.112653374671936,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.495361328125,297.2414855957031,284.9048156738281,1.0,0.7106738686561584,0.4178376197814941,0.4178376197814941,1.0,1.0,-3.652945518493652,1.164195895195007,2.4887495040893555,0.3315876126289367,0.8801652789115906,0.8801652789115906,0.0,260.71875,253.0,68301.40625,0.0,4405.984375,1.0,278.2569580078125,282.699462890625,296.90606689453125,302.3470458984375,293.1499938964844,293.1499938964844,278.54998779296875,38357.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098839521408081,1.0,0.0,0.0,3.673128128051758,3.673152685165405,9.00254747193685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4453125,0.0,1576.8006591796875,1895.4371337890625,0.0,2562.125,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505748510360718,0.5154018998146057,0.4676216244697571,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.950833261013031,0.7100367546081543,0.6740589141845703,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507154583930969,0.5166603326797485,0.3638921082019806,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127685785293579,0.4451513588428497,0.4262150526046753,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652154922485352,0.241256296634674,1.1128393411636353,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4954528808594,297.2459411621094,285.0042724609375,1.0,0.7087321281433105,0.4162169396877289,0.4162169396877289,1.0,1.0,-3.656671285629273,1.160761475563049,2.4959096908569336,0.327317327260971,0.9736961722373962,0.9736961722373962,0.0,256.3510437011719,241.0,67650.3515625,0.0,4388.958984375,1.0,278.5433654785156,282.82086181640625,296.8747863769531,302.197998046875,293.1499938964844,293.1499938964844,278.25,33540.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014494776725769,1.0,0.0,0.0,3.781506299972534,3.7815310955047607,9.541638519294793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.09375,0.0,1665.3897705078125,1895.4371337890625,0.0,2484.6845703125,0.9329678416252136,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505748510360718,0.5154018998146057,0.4676216244697571,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.950833261013031,0.7100367546081543,0.6740589141845703,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507154583930969,0.5166603326797485,0.3638921082019806,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127685785293579,0.4451513588428497,0.4262150526046753,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652154922485352,0.241256296634674,1.1128393411636353,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4954528808594,297.2459411621094,285.0042724609375,1.0,0.7087321281433105,0.4162169396877289,0.4162169396877289,1.0,1.0,-3.656671285629273,1.160761475563049,2.4959096908569336,0.327317327260971,0.9736961722373962,0.9736961722373962,0.0,256.3510437011719,241.0,67650.3515625,0.0,4388.958984375,1.0,278.5433654785156,282.82086181640625,296.8747863769531,302.197998046875,293.1499938964844,293.1499938964844,278.25,33540.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014494776725769,1.0,0.0,0.0,3.781506299972534,3.7815310955047607,9.541638519294793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.09375,0.0,1665.3897705078125,1895.4371337890625,0.0,2484.6845703125,0.9329678416252136,1.0,0.0,3.0,1.0,0.0
17935740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562175035476685,0.5138872265815735,0.466288298368454,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589793682098388,0.7103732228279114,0.6744027733802795,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585421442985535,0.5193083882331848,0.3656828105449676,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818929135799408,0.4454705417156219,0.4264273941516876,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704761385917664,0.2412818819284439,1.1121047735214231,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4882507324219,297.2401123046875,284.9021911621094,1.0,0.7049426436424255,0.414596289396286,0.414596289396286,1.0,1.0,-3.657018423080444,1.156103014945984,2.50091552734375,0.3228110373020172,0.8797725439071655,0.8797725439071655,0.0,248.6817779541016,229.0,68371.3046875,0.0,4342.02685546875,1.0,278.2565612792969,282.6962280273437,296.9295349121094,302.37646484375,293.1499938964844,293.1499938964844,278.54998779296875,38517.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809659481048584,1.0,0.0,0.0,3.6791841983795166,3.679208993911743,9.032258390107016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.123046875,0.0,1584.8677978515625,1895.4371337890625,0.0,2560.05810546875,0.9137467741966248,1.0,0.0,3.0,1.0,0.0
17935800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562175035476685,0.5138872265815735,0.466288298368454,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589793682098388,0.7103732228279114,0.6744027733802795,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585421442985535,0.5193083882331848,0.3656828105449676,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818929135799408,0.4454705417156219,0.4264273941516876,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704761385917664,0.2412818819284439,1.1121047735214231,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4882507324219,297.2401123046875,284.9021911621094,1.0,0.7049426436424255,0.414596289396286,0.414596289396286,1.0,1.0,-3.657018423080444,1.156103014945984,2.50091552734375,0.3228110373020172,0.8797725439071655,0.8797725439071655,0.0,248.6817779541016,229.0,68371.3046875,0.0,4342.02685546875,1.0,278.2565612792969,282.6962280273437,296.9295349121094,302.37646484375,293.1499938964844,293.1499938964844,278.54998779296875,38517.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809659481048584,1.0,0.0,0.0,3.6791841983795166,3.679208993911743,9.032258390107016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.123046875,0.0,1584.8677978515625,1895.4371337890625,0.0,2560.05810546875,0.9137467741966248,1.0,0.0,3.0,1.0,0.0
17935860,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650693297386169,0.5137476325035095,0.4654452800750732,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700713157653807,0.7118762135505676,0.6750686168670654,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696351647377014,0.5230523943901062,0.3677607178688049,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276352286338806,0.4465713500976562,0.4268197417259216,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782316565513611,0.2417742311954498,1.1116505861282349,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4896850585937,297.2456359863281,285.0033569335937,1.0,0.7002207636833191,0.4130972623825073,0.4130972623825073,1.0,1.0,-3.6592204570770255,1.1524381637573242,2.506782293319702,0.3186424970626831,0.9732874631881714,0.9732874631881714,0.0,238.44406127929688,217.0,67688.6015625,0.0,4284.08056640625,1.0,278.5433959960937,282.81982421875,296.8986511230469,302.224609375,293.1499938964844,293.1499938964844,278.25,33613.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009229302406311,1.0,0.0,0.0,3.784533262252808,3.784558296203613,9.556920304021332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.427734375,0.0,1669.5455322265625,1895.4371337890625,0.0,2479.8662109375,0.9336934685707092,1.0,0.0,3.0,1.0,0.0
17935920,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650693297386169,0.5137476325035095,0.4654452800750732,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700713157653807,0.7118762135505676,0.6750686168670654,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696351647377014,0.5230523943901062,0.3677607178688049,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276352286338806,0.4465713500976562,0.4268197417259216,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782316565513611,0.2417742311954498,1.1116505861282349,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4896850585937,297.2456359863281,285.0033569335937,1.0,0.7002207636833191,0.4130972623825073,0.4130972623825073,1.0,1.0,-3.6592204570770255,1.1524381637573242,2.506782293319702,0.3186424970626831,0.9732874631881714,0.9732874631881714,0.0,238.44406127929688,217.0,67688.6015625,0.0,4284.08056640625,1.0,278.5433959960937,282.81982421875,296.8986511230469,302.224609375,293.1499938964844,293.1499938964844,278.25,33613.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009229302406311,1.0,0.0,0.0,3.784533262252808,3.784558296203613,9.556920304021332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.427734375,0.0,1669.5455322265625,1895.4371337890625,0.0,2479.8662109375,0.9336934685707092,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748399615287781,0.5123416781425476,0.4641028344631195,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811424016952516,0.7121651768684387,0.6752606630325317,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818652629852295,0.5258463621139526,0.3695714175701141,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371545076370239,0.4469455778598785,0.426971435546875,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686882734298706,0.2419046759605407,1.1108464002609253,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4838562011719,297.2407531738281,284.9024963378906,1.0,0.6949746608734131,0.4115982055664062,0.4115982055664062,1.0,1.0,-3.659240961074829,1.1479891538619995,2.51125168800354,0.314454048871994,0.8800191283226013,0.8800191283226013,0.0,227.8280639648437,205.0,68407.5859375,0.0,4217.8037109375,1.0,278.2565612792969,282.6963195800781,296.9546813964844,302.40380859375,293.1499938964844,293.1499938964844,278.54998779296875,38537.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089870810508728,1.0,0.0,0.0,3.6810343265533447,3.6810591220855713,9.041344810611918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.25390625,0.0,1587.118408203125,1895.4371337890625,0.0,2553.86865234375,0.9141830801963806,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748399615287781,0.5123416781425476,0.4641028344631195,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811424016952516,0.7121651768684387,0.6752606630325317,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818652629852295,0.5258463621139526,0.3695714175701141,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371545076370239,0.4469455778598785,0.426971435546875,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686882734298706,0.2419046759605407,1.1108464002609253,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4838562011719,297.2407531738281,284.9024963378906,1.0,0.6949746608734131,0.4115982055664062,0.4115982055664062,1.0,1.0,-3.659240961074829,1.1479891538619995,2.51125168800354,0.314454048871994,0.8800191283226013,0.8800191283226013,0.0,227.8280639648437,205.0,68407.5859375,0.0,4217.8037109375,1.0,278.2565612792969,282.6963195800781,296.9546813964844,302.40380859375,293.1499938964844,293.1499938964844,278.54998779296875,38537.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089870810508728,1.0,0.0,0.0,3.6810343265533447,3.6810591220855713,9.041344810611918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.25390625,0.0,1587.118408203125,1895.4371337890625,0.0,2553.86865234375,0.9141830801963806,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.880493700504303,0.5122342705726624,0.4634720087051391,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868798851966858,0.7127970457077026,0.6753197908401489,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887807130813599,0.5277137756347656,0.3704981207847595,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425617814064026,0.4474420249462127,0.4270133674144745,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917538046836853,0.2421362102031707,1.1102761030197144,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4841613769531,297.242919921875,285.0183410644531,1.0,0.6921852231025696,0.4108487069606781,0.4108487069606781,1.0,1.0,-3.659024238586426,1.1456891298294067,2.5133352279663086,0.3121849298477173,0.9609912633895874,0.9609912633895874,0.0,222.19528198242188,205.0,67539.65625,0.0,4182.04150390625,1.0,278.5028076171875,282.8294982910156,296.9052734375,302.1874389648437,293.1499938964844,293.1499938964844,278.54998779296875,34278.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022139668464661,1.0,0.0,0.0,3.725700616836548,3.7257251739501953,9.2620945224553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.0439453125,0.0,1605.8868408203125,1895.4371337890625,0.0,2491.6845703125,0.922593891620636,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874892592430115,0.5122761130332947,0.4632747769355774,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932905435562134,0.7136121988296509,0.675812840461731,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.897004246711731,0.5297214388847351,0.3716975450515747,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491371870040894,0.448082834482193,0.4273418188095093,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976352334022522,0.2424780577421188,1.1104987859725952,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4859924316406,297.2468566894531,285.0041809082031,1.0,0.6894975304603577,0.4101349711418152,0.4101349711418152,1.0,1.0,-3.6614837646484375,1.144412875175476,2.517070770263672,0.3104035258293152,0.9741688370704652,0.9741688370704652,0.0,216.0754547119141,193.0,67727.78125,0.0,4150.37939453125,1.0,278.5434265136719,282.8204040527344,296.9248046875,302.25311279296875,293.1499938964844,293.1499938964844,278.25,33596.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002206683158875,1.0,0.0,0.0,3.786306858062744,3.78633165359497,9.565878826833796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.7099609375,0.0,1671.5167236328125,1895.4371337890625,0.0,2473.442626953125,0.9341230988502502,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.898560643196106,0.5108883380889893,0.4620102643966675,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141881585121155,0.6682336330413818,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110159277915956,0.5325762629508972,0.3735996186733246,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600738048553467,0.4484393298625946,0.4275397062301636,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071874141693115,0.2426303476095199,1.1100937128067017,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4807434082031,297.2430725097656,284.8970947265625,1.0,0.6833509206771851,0.4087075591087341,0.4087075591087341,1.0,1.0,-3.653287649154663,1.1372807025909424,2.5160069465637207,0.3056477010250091,0.876960813999176,0.876960813999176,0.0,206.0631561279297,181.0,68351.8984375,0.0,4065.62646484375,1.0,278.2569580078125,282.6929016113281,296.9810791015625,302.4310913085937,293.1499938964844,293.1499938964844,278.54998779296875,38611.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082104921340942,1.0,0.0,0.0,3.681616306304932,3.681640863418579,9.044203466146428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.50390625,0.0,1588.333984375,1895.4371337890625,0.0,2546.723876953125,0.9142645001411438,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.898560643196106,0.5108883380889893,0.4620102643966675,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141881585121155,0.6682336330413818,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110159277915956,0.5325762629508972,0.3735996186733246,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600738048553467,0.4484393298625946,0.4275397062301636,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071874141693115,0.2426303476095199,1.1100937128067017,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.4807434082031,297.2430725097656,284.8970947265625,1.0,0.6833509206771851,0.4087075591087341,0.4087075591087341,1.0,1.0,-3.653287649154663,1.1372807025909424,2.5160069465637207,0.3056477010250091,0.876960813999176,0.876960813999176,0.0,206.0631561279297,181.0,68351.8984375,0.0,4065.62646484375,1.0,278.2569580078125,282.6929016113281,296.9810791015625,302.4310913085937,293.1499938964844,293.1499938964844,278.54998779296875,38611.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082104921340942,1.0,0.0,0.0,3.681616306304932,3.681640863418579,9.044203466146428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.50390625,0.0,1588.333984375,1895.4371337890625,0.0,2546.723876953125,0.9142645001411438,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088336825370787,0.5106534361839294,0.4612300395965576,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188180685043335,0.6458247900009155,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250943064689636,0.536359965801239,0.3758102059364319,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701728582382202,0.449416846036911,0.4279555380344391,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154068946838379,0.2430812269449234,1.1101094484329224,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4869689941406,297.2575378417969,284.9840393066406,1.0,0.6754595041275024,0.4072801172733307,0.4072801172733307,1.0,1.0,-3.628204345703125,1.124315857887268,2.5038883686065674,0.2985358834266662,0.9535821080207824,0.9535821080207824,0.0,197.0055694580078,169.0,67190.4375,0.0,3943.997314453125,1.0,278.5433349609375,282.8100280761719,296.9476318359375,302.2531433105469,293.1499938964844,293.1499938964844,278.25,34218.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985073328018188,1.0,0.0,0.0,3.765445232391357,3.765470027923584,9.460758292334503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.1513671875,0.0,1651.6861572265625,1895.4371337890625,0.0,2457.78564453125,0.9296926856040956,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9088336825370787,0.5106534361839294,0.4612300395965576,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188180685043335,0.6458247900009155,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250943064689636,0.536359965801239,0.3758102059364319,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701728582382202,0.449416846036911,0.4279555380344391,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154068946838379,0.2430812269449234,1.1101094484329224,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4869689941406,297.2575378417969,284.9840393066406,1.0,0.6754595041275024,0.4072801172733307,0.4072801172733307,1.0,1.0,-3.628204345703125,1.124315857887268,2.5038883686065674,0.2985358834266662,0.9535821080207824,0.9535821080207824,0.0,197.0055694580078,169.0,67190.4375,0.0,3943.997314453125,1.0,278.5433349609375,282.8100280761719,296.9476318359375,302.2531433105469,293.1499938964844,293.1499938964844,278.25,34218.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985073328018188,1.0,0.0,0.0,3.765445232391357,3.765470027923584,9.460758292334503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.1513671875,0.0,1651.6861572265625,1895.4371337890625,0.0,2457.78564453125,0.9296926856040956,1.0,0.0,3.0,1.0,0.0
17936460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158193469047546,0.5098370313644409,0.4606776833534241,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221794724464417,0.6320056915283203,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340524673461914,0.5379453301429749,0.3769887089729309,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766855597496033,0.4495865106582641,0.4281557500362396,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203696370124817,0.2431460618972778,1.1100994348526,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4911804199219,297.2655639648437,284.8593139648437,1.0,0.6706081032752991,0.4066586494445801,0.4066586494445801,1.0,1.0,-3.6125686168670654,1.117011308670044,2.495557308197021,0.294887900352478,0.8548135757446289,0.8548135757446289,0.0,191.5509033203125,169.0,67667.390625,0.0,3869.890380859375,1.0,278.2862854003906,282.6715087890625,297.0101928710937,302.45806884765625,293.1499938964844,293.1499938964844,278.25,39548.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043887615203857,1.0,0.0,0.0,3.6863937377929688,3.6864185333251953,9.067691166819714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.849609375,0.0,1600.8529052734375,1895.4371337890625,0.0,2511.618408203125,0.9140028953552246,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213312864303588,0.5091992020606995,0.459892064332962,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251841425895691,0.6211712956428528,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409658312797546,0.5391887426376343,0.3776942789554596,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817903399467468,0.4496697783470154,0.4280644357204437,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241371870040894,0.2431594729423523,1.109429955482483,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4957580566406,297.2737731933594,284.89178466796875,1.0,0.6665502786636353,0.4061703383922577,0.4061703383922577,1.0,1.0,-3.598525285720825,1.1106927394866943,2.487832546234131,0.2918022871017456,0.8550187349319458,0.8550187349319458,0.0,187.2621307373047,157.0,67164.734375,0.0,3807.595458984375,1.0,278.2571105957031,282.7030639648437,296.99725341796875,302.3788757324219,293.1499938964844,293.1499938964844,278.54998779296875,39626.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040155172348022,1.0,0.0,0.0,3.609294891357422,3.60931921005249,8.692366577633948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1201171875,0.0,1515.1834716796875,1895.4371337890625,0.0,2508.19482421875,0.8991909027099609,1.0,0.0,3.0,1.0,0.0
17936580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374966025352478,0.5090405344963074,0.4591442346572876,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.734331488609314,0.5930079817771912,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592468738555908,0.5430904030799866,0.3799531161785126,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961989283561707,0.4506735205650329,0.4284558296203613,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346096634864807,0.2437160164117813,1.1095589399337769,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51922607421875,297.3113098144531,284.9789428710937,1.0,0.6569201946258545,0.4050605595111847,0.4050605595111847,1.0,1.0,-3.5670883655548096,1.0965170860290527,2.470571279525757,0.2847954928874969,0.9262133240699768,0.9262133240699768,0.0,176.6499481201172,175.0,66018.0703125,0.0,3663.628662109375,1.0,278.5419616699219,282.8238220214844,296.9686279296875,302.1949157714844,293.1499938964844,293.1499938964844,278.25,34630.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925123572349548,1.0,0.0,0.0,3.6839449405670166,3.683969020843506,9.055647751665674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8505859375,0.0,1560.9193115234375,1895.4371337890625,0.0,2403.174560546875,0.9119006991386414,1.0,0.0,3.0,1.0,0.0
17936640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9374966025352478,0.5090405344963074,0.4591442346572876,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.734331488609314,0.5930079817771912,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592468738555908,0.5430904030799866,0.3799531161785126,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961989283561707,0.4506735205650329,0.4284558296203613,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346096634864807,0.2437160164117813,1.1095589399337769,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51922607421875,297.3113098144531,284.9789428710937,1.0,0.6569201946258545,0.4050605595111847,0.4050605595111847,1.0,1.0,-3.5670883655548096,1.0965170860290527,2.470571279525757,0.2847954928874969,0.9262133240699768,0.9262133240699768,0.0,176.6499481201172,175.0,66018.0703125,0.0,3663.628662109375,1.0,278.5419616699219,282.8238220214844,296.9686279296875,302.1949157714844,293.1499938964844,293.1499938964844,278.25,34630.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925123572349548,1.0,0.0,0.0,3.6839449405670166,3.683969020843506,9.055647751665674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.8505859375,0.0,1560.9193115234375,1895.4371337890625,0.0,2403.174560546875,0.9119006991386414,1.0,0.0,3.0,1.0,0.0
17936700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9403523802757264,0.5084596276283264,0.4588385820388794,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7387474775314331,0.5879334807395935,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9631629586219788,0.5446580648422241,0.3811582624912262,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.899091899394989,0.4509227573871612,0.4287919402122497,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367616891860962,0.2439185380935669,1.1105132102966309,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.5292663574219,297.3263854980469,284.87066650390625,1.0,0.656155526638031,0.4045056700706482,0.4045056700706482,1.0,1.0,-3.5635766983032227,1.093687891960144,2.469888687133789,0.282368391752243,0.8431762456893921,0.8431762456893921,0.0,174.85980224609375,175.0,66635.3203125,0.0,3644.064697265625,1.0,278.2977294921875,282.69830322265625,297.032470703125,302.4080505371094,293.1499938964844,293.1499938964844,278.25,39222.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975949645042419,1.0,0.0,0.0,3.6181607246398926,3.618184804916382,8.735121923564293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.611328125,0.0,1521.93310546875,1895.4371337890625,0.0,2449.456787109375,0.8983675241470337,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.939081609249115,0.5078940987586975,0.4582690000534057,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422460317611694,0.589281439781189,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9633182883262634,0.5462402105331421,0.3822124302387237,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985182642936707,0.4511357247829437,0.4289776384830475,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364044189453125,0.2440952956676483,1.1113183498382568,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5371398925781,297.3358764648437,284.9148254394531,1.0,0.6571193337440491,0.404154896736145,0.404154896736145,1.0,1.0,-3.56695818901062,1.0937875509262085,2.473170518875122,0.2816501259803772,0.8535799384117126,0.8535799384117126,0.0,175.43789672851562,193.0,66471.1171875,0.0,3655.998779296875,1.0,278.2577514648437,282.73638916015625,297.0272827148437,302.3473815917969,293.1499938964844,293.1499938964844,278.54998779296875,38766.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978634238243103,1.0,0.0,0.0,3.5467591285705566,3.546782732009888,8.393762982450426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2490234375,0.0,1441.42529296875,1895.4371337890625,0.0,2451.9072265625,0.8849610686302185,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314060807228088,0.5079808831214905,0.4582496285438537,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473946809768677,0.6018984317779541,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587353467941284,0.5504351258277893,0.3850643038749695,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927910327911377,0.4523409307003021,0.4300822913646698,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.732369065284729,0.2448864877223968,1.1151012182235718,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5512084960937,297.3502502441406,285.0172119140625,1.0,0.6633591651916504,0.4034533500671386,0.4034533500671386,1.0,1.0,-3.5913960933685303,1.1001501083374023,2.491245985031128,0.2824949324131012,0.953737735748291,0.953737735748291,0.0,180.5977020263672,211.0,66331.0390625,0.0,3748.7666015625,1.0,278.54168701171875,282.8524169921875,297.0135192871094,302.2416381835937,293.1499938964844,293.1499938964844,278.25,33025.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893890142440796,1.0,0.0,0.0,3.678432941436768,3.678456544876098,9.02856982065714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.912109375,0.0,1542.6044921875,1895.4371337890625,0.0,2374.833740234375,0.9097715616226196,1.0,0.0,3.0,1.0,0.0
