time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314060807228088,0.5079808831214905,0.4582496285438537,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473946809768677,0.6018984317779541,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587353467941284,0.5504351258277893,0.3850643038749695,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927910327911377,0.4523409307003021,0.4300822913646698,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.732369065284729,0.2448864877223968,1.1151012182235718,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5512084960937,297.3502502441406,285.0172119140625,1.0,0.6633591651916504,0.4034533500671386,0.4034533500671386,1.0,1.0,-3.5913960933685303,1.1001501083374023,2.491245985031128,0.2824949324131012,0.953737735748291,0.953737735748291,0.0,180.5977020263672,211.0,66331.0390625,0.0,3748.7666015625,1.0,278.54168701171875,282.8524169921875,297.0135192871094,302.2416381835937,293.1499938964844,293.1499938964844,278.25,33025.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893890142440796,1.0,0.0,0.0,3.678432941436768,3.678456544876098,9.02856982065714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.912109375,0.0,1542.6044921875,1895.4371337890625,0.0,2374.833740234375,0.9097715616226196,1.0,0.0,3.0,1.0,0.0
17936940,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165964722633362,0.5067427158355713,0.4577457308769226,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479073405265808,0.6265912652015686,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471367597579956,0.5535460114479065,0.3876438438892364,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812326788902283,0.4527448117733001,0.430998682975769,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.724023699760437,0.2451466172933578,1.1185461282730105,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5446472167969,297.33355712890625,284.9278869628906,1.0,0.6735437512397766,0.4027517735958099,0.4027517735958099,1.0,1.0,-3.6288368701934814,1.110933780670166,2.5179030895233154,0.285093605518341,0.8833409547805786,0.8833409547805786,0.0,190.4905548095703,229.0,67789.8125,0.0,3905.45947265625,1.0,278.2573547363281,282.7280578613281,297.08074951171875,302.47296142578125,293.1499938964844,293.1499938964844,278.54998779296875,37154.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995234131813049,1.0,0.0,0.0,3.6224873065948486,3.622511148452759,8.756025522416166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.5693359375,0.0,1511.3504638671875,1895.4371337890625,0.0,2467.068115234375,0.9002895951271057,1.0,0.0,3.0,1.0,0.0
17937000,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9165964722633362,0.5067427158355713,0.4577457308769226,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479073405265808,0.6265912652015686,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471367597579956,0.5535460114479065,0.3876438438892364,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8812326788902283,0.4527448117733001,0.430998682975769,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.724023699760437,0.2451466172933578,1.1185461282730105,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5446472167969,297.33355712890625,284.9278869628906,1.0,0.6735437512397766,0.4027517735958099,0.4027517735958099,1.0,1.0,-3.6288368701934814,1.110933780670166,2.5179030895233154,0.285093605518341,0.8833409547805786,0.8833409547805786,0.0,190.4905548095703,229.0,67789.8125,0.0,3905.45947265625,1.0,278.2573547363281,282.7280578613281,297.08074951171875,302.47296142578125,293.1499938964844,293.1499938964844,278.54998779296875,37154.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995234131813049,1.0,0.0,0.0,3.6224873065948486,3.622511148452759,8.756025522416166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.5693359375,0.0,1511.3504638671875,1895.4371337890625,0.0,2467.068115234375,0.9002895951271057,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.900810718536377,0.5066470503807068,0.457768052816391,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460439205169678,0.6572970151901245,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326549768447876,0.5575997829437256,0.3905649781227112,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679111003875732,0.4537874758243561,0.4321885704994201,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138199806213379,0.2456221133470535,1.122196912765503,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5299987792969,297.3130187988281,285.0353698730469,1.0,0.6861757636070251,0.4009918868541717,0.4009918868541717,1.0,1.0,-3.675131320953369,1.121577501296997,2.553553819656372,0.2855473160743713,0.9984326362609864,0.9984326362609864,0.0,203.2566833496093,232.0,67846.46875,0.0,4106.78466796875,1.0,278.5431213378906,282.8433837890625,297.05914306640625,302.3831481933594,293.1499938964844,293.1499938964844,278.25,32370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941122651100159,1.0,0.0,0.0,3.772496938705444,3.772521734237671,9.49622744883527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.7333984375,0.0,1645.7012939453125,1895.4371337890625,0.0,2417.721923828125,0.9302467703819276,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.900810718536377,0.5066470503807068,0.457768052816391,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460439205169678,0.6572970151901245,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326549768447876,0.5575997829437256,0.3905649781227112,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679111003875732,0.4537874758243561,0.4321885704994201,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138199806213379,0.2456221133470535,1.122196912765503,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5299987792969,297.3130187988281,285.0353698730469,1.0,0.6861757636070251,0.4009918868541717,0.4009918868541717,1.0,1.0,-3.675131320953369,1.121577501296997,2.553553819656372,0.2855473160743713,0.9984326362609864,0.9984326362609864,0.0,203.2566833496093,232.0,67846.46875,0.0,4106.78466796875,1.0,278.5431213378906,282.8433837890625,297.05914306640625,302.3831481933594,293.1499938964844,293.1499938964844,278.25,32370.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941122651100159,1.0,0.0,0.0,3.772496938705444,3.772521734237671,9.49622744883527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.7333984375,0.0,1645.7012939453125,1895.4371337890625,0.0,2417.721923828125,0.9302467703819276,1.0,0.0,3.0,1.0,0.0
17937180,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895114064216614,0.5050816535949707,0.4570515751838684,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412365674972534,0.6808375716209412,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221873879432678,0.5604037642478943,0.3929915428161621,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583188056945801,0.453911155462265,0.4329067766666412,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056403160095215,0.2454729974269867,1.1240087747573853,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.501953125,297.2752990722656,284.9155578613281,1.0,0.695171058177948,0.3992319703102112,0.3992319703102112,1.0,1.0,-3.708587646484375,1.127566695213318,2.581020832061768,0.2847285568714142,0.9094464778900146,0.9094464778900146,0.0,213.34078979492188,235.0,69376.203125,0.0,4260.654296875,1.0,278.25689697265625,282.69195556640625,297.1194763183594,302.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,36899.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057239651679993,1.0,0.0,0.0,3.7381107807159424,3.738135814666748,9.323900940216844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.44140625,0.0,1640.3131103515625,1895.4371337890625,0.0,2523.872314453125,0.9256975054740906,1.0,0.0,3.0,1.0,0.0
17937240,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8895114064216614,0.5050816535949707,0.4570515751838684,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412365674972534,0.6808375716209412,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221873879432678,0.5604037642478943,0.3929915428161621,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8583188056945801,0.453911155462265,0.4329067766666412,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056403160095215,0.2454729974269867,1.1240087747573853,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.501953125,297.2752990722656,284.9155578613281,1.0,0.695171058177948,0.3992319703102112,0.3992319703102112,1.0,1.0,-3.708587646484375,1.127566695213318,2.581020832061768,0.2847285568714142,0.9094464778900146,0.9094464778900146,0.0,213.34078979492188,235.0,69376.203125,0.0,4260.654296875,1.0,278.25689697265625,282.69195556640625,297.1194763183594,302.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,36899.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057239651679993,1.0,0.0,0.0,3.7381107807159424,3.738135814666748,9.323900940216844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.44140625,0.0,1640.3131103515625,1895.4371337890625,0.0,2523.872314453125,0.9256975054740906,1.0,0.0,3.0,1.0,0.0
17937300,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8848883509635925,0.5043697953224182,0.4564935863018036,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7386444807052612,0.6904355883598328,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.918170928955078,0.561846137046814,0.3940585255622864,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8544946312904358,0.4539417326450348,0.4330532550811767,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7021695375442505,0.2453333288431167,1.1240335702896118,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4898681640625,297.2597045898437,284.8999938964844,1.0,0.6987453699111938,0.3983520269393921,0.3983520269393921,1.0,1.0,-3.720958948135376,1.1290489435195925,2.591909885406494,0.2836375534534454,0.8839896321296692,0.8839896321296692,0.0,217.47496032714844,235.0,69698.203125,0.0,4320.80078125,1.0,278.1665954589844,282.6664123535156,297.1186828613281,302.6576538085937,293.1499938964844,293.1499938964844,278.1499938964844,37958.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080447316169739,1.0,0.0,0.0,3.70063829421997,3.700663089752197,9.137903589362396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.494140625,0.0,1605.097412109375,1895.4371337890625,0.0,2545.198974609375,0.9174893498420716,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807212710380554,0.5038225650787354,0.4560405313968658,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361848950386047,0.6975785493850708,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9146733283996582,0.5634243488311768,0.3951878845691681,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510656356811523,0.454063206911087,0.4332432150840759,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6989973187446594,0.2452387362718582,1.1240965127944946,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4800720214844,297.2484436035156,284.92724609375,1.0,0.7018028497695923,0.3973880410194397,0.3973880410194397,1.0,1.0,-3.7307288646698,1.1293818950653076,2.601346969604492,0.2820647358894348,0.8899144530296326,0.8899144530296326,0.0,221.2863922119141,238.0,69695.859375,0.0,4371.99267578125,1.0,278.1523742675781,282.68896484375,297.1089782714844,302.6224670410156,293.1499938964844,293.1499938964844,278.45001220703125,37480.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081039190292358,1.0,0.0,0.0,3.670267105102539,3.6702916622161865,8.988529884845775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.447265625,0.0,1566.9747314453125,1895.4371337890625,0.0,2545.7431640625,0.9111846685409546,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724290728569031,0.5036526322364807,0.4559780657291412,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.991929531097412,0.7338835597038269,0.6957960724830627,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076724648475648,0.5673933625221252,0.3980161845684051,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441327810287476,0.454959362745285,0.4342168867588043,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925369501113892,0.245465338230133,1.125967264175415,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.472412109375,297.2447509765625,285.0157470703125,1.0,0.7060192227363586,0.3954600989818573,0.3954600989818573,1.0,1.0,-3.735308408737183,1.124926209449768,2.610382080078125,0.2769535183906555,0.987692892551422,0.987692892551422,0.0,229.0088348388672,241.0,69176.7734375,0.0,4434.060546875,1.0,278.443359375,282.8014831542969,297.0960693359375,302.5151672363281,293.1499938964844,293.1499938964844,278.1499938964844,33107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005393743515015,1.0,0.0,0.0,3.795902967453003,3.7959277629852295,9.614428790882812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7646484375,0.0,1679.1234130859375,1895.4371337890625,0.0,2476.357421875,0.9359095692634584,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724290728569031,0.5036526322364807,0.4559780657291412,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.991929531097412,0.7338835597038269,0.6957960724830627,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076724648475648,0.5673933625221252,0.3980161845684051,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441327810287476,0.454959362745285,0.4342168867588043,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925369501113892,0.245465338230133,1.125967264175415,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.472412109375,297.2447509765625,285.0157470703125,1.0,0.7060192227363586,0.3954600989818573,0.3954600989818573,1.0,1.0,-3.735308408737183,1.124926209449768,2.610382080078125,0.2769535183906555,0.987692892551422,0.987692892551422,0.0,229.0088348388672,241.0,69176.7734375,0.0,4434.060546875,1.0,278.443359375,282.8014831542969,297.0960693359375,302.5151672363281,293.1499938964844,293.1499938964844,278.1499938964844,33107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005393743515015,1.0,0.0,0.0,3.795902967453003,3.7959277629852295,9.614428790882812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.7646484375,0.0,1679.1234130859375,1895.4371337890625,0.0,2476.357421875,0.9359095692634584,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658267259597778,0.502005398273468,0.4550681114196777,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858393669128418,0.7319685220718384,0.6943097114562988,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028780460357666,0.5701108574867249,0.4002922475337982,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.838934063911438,0.4549635052680969,0.4347029030323028,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876211762428284,0.2452313750982284,1.12672758102417,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4604187011719,297.2355041503906,284.9015197753906,1.0,0.7089722156524658,0.3935321271419525,0.3935321271419525,1.0,1.0,-3.736666679382324,1.1193578243255615,2.6173088550567627,0.2714452743530273,0.8890631198883057,0.8890631198883057,0.0,234.9349365234375,244.0,70019.3359375,0.0,4475.73486328125,1.0,278.1563720703125,282.66455078125,297.1549987792969,302.71051025390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092991709709167,1.0,0.0,0.0,3.710687160491944,3.710712194442749,9.187597242998892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.5673828125,0.0,1618.4150390625,1895.4371337890625,0.0,2556.740966796875,0.920443594455719,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658267259597778,0.502005398273468,0.4550681114196777,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858393669128418,0.7319685220718384,0.6943097114562988,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028780460357666,0.5701108574867249,0.4002922475337982,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.838934063911438,0.4549635052680969,0.4347029030323028,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6876211762428284,0.2452313750982284,1.12672758102417,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4604187011719,297.2355041503906,284.9015197753906,1.0,0.7089722156524658,0.3935321271419525,0.3935321271419525,1.0,1.0,-3.736666679382324,1.1193578243255615,2.6173088550567627,0.2714452743530273,0.8890631198883057,0.8890631198883057,0.0,234.9349365234375,244.0,70019.3359375,0.0,4475.73486328125,1.0,278.1563720703125,282.66455078125,297.1549987792969,302.71051025390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092991709709167,1.0,0.0,0.0,3.710687160491944,3.710712194442749,9.187597242998892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.5673828125,0.0,1618.4150390625,1895.4371337890625,0.0,2556.740966796875,0.920443594455719,1.0,0.0,3.0,1.0,0.0
17937660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628280758857727,0.5017678737640381,0.4545863568782806,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830230474472046,0.731831431388855,0.6938334703445435,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011390209197998,0.5725354552268982,0.4018039405345917,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366391658782959,0.4554114639759063,0.4349851310253143,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853707432746887,0.2453140020370483,1.126931071281433,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.460205078125,297.2369384765625,285.0168762207031,1.0,0.7104800343513489,0.3926947116851806,0.3926947116851806,1.0,1.0,-3.7379069328308105,1.1170953512191772,2.620811700820923,0.2689191997051239,0.9771711230278016,0.9771711230278016,0.0,237.7264099121093,244.0,69191.3203125,0.0,4497.07373046875,1.0,278.4229431152344,282.80010986328125,297.1083984375,302.5093078613281,293.1499938964844,293.1499938964844,278.45001220703125,33652.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017547130584717,1.0,0.0,0.0,3.777340650558472,3.777365446090698,9.520627486381272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.8837890625,0.0,1661.3328857421875,1895.4371337890625,0.0,2487.47900390625,0.9328638911247252,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618282079696655,0.5016823410987854,0.4545869529247284,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820623993873596,0.7318865060806274,0.6939252018928528,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900842010974884,0.5739315152168274,0.4028277099132538,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359312415122986,0.4557324349880218,0.4353326857089996,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846534013748169,0.2454206496477127,1.127566933631897,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4607849121094,297.2384948730469,285.0044860839844,1.0,0.7113650441169739,0.3922236859798431,0.3922236859798431,1.0,1.0,-3.7404322624206543,1.1164644956588743,2.6239678859710693,0.2677901983261108,0.9838207960128784,0.9838207960128784,0.0,238.8871154785156,247.0,69333.9765625,0.0,4511.6005859375,1.0,278.443603515625,282.7902526855469,297.1275329589844,302.56158447265625,293.1499938964844,293.1499938964844,278.1499938964844,33608.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009819984436035,1.0,0.0,0.0,3.813881158828736,3.81390643119812,9.705717047836515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.66015625,0.0,1704.5545654296875,1895.4371337890625,0.0,2480.40673828125,0.9403259754180908,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576393723487854,0.5001219511032104,0.4536491334438324,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781190156936646,0.7307917475700378,0.693367600440979,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985850811004639,0.5766347646713257,0.4050225019454956,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832857072353363,0.4557584822177887,0.4357362687587738,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816582083702087,0.2452180087566375,1.128034591674805,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4543762207031,297.2320556640625,284.9006652832031,1.0,0.7134549617767334,0.3909152150154114,0.3909152150154114,1.0,1.0,-3.742333650588989,1.1129815578460691,2.62935209274292,0.2642258405685425,0.8884209394454956,0.8884209394454956,0.0,242.81710815429688,250.0,70119.3828125,0.0,4542.10400390625,1.0,278.15631103515625,282.66265869140625,297.185546875,302.7475891113281,293.1499938964844,293.1499938964844,278.45001220703125,38426.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089074492454529,1.0,0.0,0.0,3.717315196990967,3.717340469360352,9.220449328495306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.7666015625,0.0,1627.84765625,1895.4371337890625,0.0,2553.1357421875,0.9221513271331788,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576393723487854,0.5001219511032104,0.4536491334438324,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781190156936646,0.7307917475700378,0.693367600440979,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8985850811004639,0.5766347646713257,0.4050225019454956,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832857072353363,0.4557584822177887,0.4357362687587738,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816582083702087,0.2452180087566375,1.128034591674805,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4543762207031,297.2320556640625,284.9006652832031,1.0,0.7134549617767334,0.3909152150154114,0.3909152150154114,1.0,1.0,-3.742333650588989,1.1129815578460691,2.62935209274292,0.2642258405685425,0.8884209394454956,0.8884209394454956,0.0,242.81710815429688,250.0,70119.3828125,0.0,4542.10400390625,1.0,278.15631103515625,282.66265869140625,297.185546875,302.7475891113281,293.1499938964844,293.1499938964844,278.45001220703125,38426.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089074492454529,1.0,0.0,0.0,3.717315196990967,3.717340469360352,9.220449328495306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.7666015625,0.0,1627.84765625,1895.4371337890625,0.0,2553.1357421875,0.9221513271331788,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.855819821357727,0.4999202489852905,0.4532121419906616,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763522148132324,0.7307851910591125,0.6930980086326599,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977246880531311,0.5784876942634583,0.4061342775821686,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315232396125793,0.4560856819152832,0.4359014630317688,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803222298622131,0.2452745288610458,1.1280455589294434,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.454345703125,297.2333374023437,285.0182189941406,1.0,0.7143804430961609,0.3902609944343567,0.3902609944343567,1.0,1.0,-3.743025064468384,1.1111578941345217,2.6318671703338623,0.2622492015361786,0.970240831375122,0.970240831375122,0.0,244.5380249023437,250.0,69226.203125,0.0,4555.0888671875,1.0,278.40362548828125,282.7977905273437,297.1390991210937,302.53155517578125,293.1499938964844,293.1499938964844,278.45001220703125,34333.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022427558898926,1.0,0.0,0.0,3.760000705718994,3.7600255012512207,9.433419450033398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.1572265625,0.0,1646.1854248046875,1895.4371337890625,0.0,2491.9482421875,0.9302790760993958,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548384308815002,0.4998724460601806,0.4532055258750915,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753799438476562,0.7309828400611877,0.6932947039604187,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977088332176208,0.5804810523986816,0.4075389206409454,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308915495872498,0.4565647542476654,0.4363637864589691,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.67965167760849,0.2454457581043243,1.1288667917251587,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4557189941406,297.2362976074219,285.0057983398437,1.0,0.7154372930526733,0.3896260857582092,0.3896260857582092,1.0,1.0,-3.746485471725464,1.1103079319000244,2.6361777782440186,0.2606812119483948,0.9848111867904664,0.9848111867904664,0.0,245.7900238037109,253.0,69422.875,0.0,4572.9130859375,1.0,278.4437255859375,282.7902526855469,297.1604919433594,302.5999755859375,293.1499938964844,293.1499938964844,278.1499938964844,33649.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003149628639221,1.0,0.0,0.0,3.818883419036865,3.81890869140625,9.731193131301552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.322265625,0.0,1710.90478515625,1895.4371337890625,0.0,2474.30517578125,0.9415216445922852,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513170480728149,0.4983506798744201,0.45229372382164,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718782901763916,0.7299530506134033,0.692817747592926,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960683345794678,0.583207368850708,0.4097402989864349,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283693194389343,0.4566029906272888,0.4367676973342895,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771799921989441,0.2452630400657653,1.1293621063232422,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4498596191406,297.2305908203125,284.90142822265625,1.0,0.7173272967338562,0.3883562386035919,0.3883562386035919,1.0,1.0,-3.748557090759277,1.106979250907898,2.641577959060669,0.2572062313556671,0.8898216485977173,0.8898216485977173,0.0,249.25665283203125,256.0,70218.53125,0.0,4601.009765625,1.0,278.1562805175781,282.6619567871094,297.2201538085937,302.7886047363281,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081789612770081,1.0,0.0,0.0,3.7231504917144775,3.723175525665283,9.249419008483528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.513671875,0.0,1634.493408203125,1895.4371337890625,0.0,2546.43359375,0.9234436750411988,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513170480728149,0.4983506798744201,0.45229372382164,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718782901763916,0.7299530506134033,0.692817747592926,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960683345794678,0.583207368850708,0.4097402989864349,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283693194389343,0.4566029906272888,0.4367676973342895,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771799921989441,0.2452630400657653,1.1293621063232422,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4498596191406,297.2305908203125,284.90142822265625,1.0,0.7173272967338562,0.3883562386035919,0.3883562386035919,1.0,1.0,-3.748557090759277,1.106979250907898,2.641577959060669,0.2572062313556671,0.8898216485977173,0.8898216485977173,0.0,249.25665283203125,256.0,70218.53125,0.0,4601.009765625,1.0,278.1562805175781,282.6619567871094,297.2201538085937,302.7886047363281,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081789612770081,1.0,0.0,0.0,3.7231504917144775,3.723175525665283,9.249419008483528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.513671875,0.0,1634.493408203125,1895.4371337890625,0.0,2546.43359375,0.9234436750411988,1.0,0.0,3.0,1.0,0.0
17938140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488568067550659,0.4981180727481842,0.4518617987632751,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693198800086976,0.7301282286643982,0.6927364468574524,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954898715019226,0.5870771408081055,0.4122672379016876,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266710042953491,0.457407534122467,0.4373880922794342,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754341125488281,0.2454957962036132,1.1301910877227783,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4513854980469,297.2351989746094,285.0066223144531,1.0,0.7192044854164124,0.3870863914489746,0.3870863914489746,1.0,1.0,-3.752713203430176,1.104344606399536,2.64836859703064,0.2536656856536865,0.9869089722633362,0.9869089722633362,0.0,252.01670837402344,259.0,69520.1328125,0.0,4630.57763671875,1.0,278.4436950683594,282.78961181640625,297.1961364746094,302.6423034667969,293.1499938964844,293.1499938964844,278.1499938964844,33662.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996038794517517,1.0,0.0,0.0,3.824708223342896,3.82473349571228,9.760900638866588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.69140625,0.0,1718.0364990234375,1895.4371337890625,0.0,2467.803955078125,0.9428195357322692,1.0,0.0,3.0,1.0,0.0
17938200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488568067550659,0.4981180727481842,0.4518617987632751,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693198800086976,0.7301282286643982,0.6927364468574524,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954898715019226,0.5870771408081055,0.4122672379016876,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266710042953491,0.457407534122467,0.4373880922794342,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754341125488281,0.2454957962036132,1.1301910877227783,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4513854980469,297.2351989746094,285.0066223144531,1.0,0.7192044854164124,0.3870863914489746,0.3870863914489746,1.0,1.0,-3.752713203430176,1.104344606399536,2.64836859703064,0.2536656856536865,0.9869089722633362,0.9869089722633362,0.0,252.01670837402344,259.0,69520.1328125,0.0,4630.57763671875,1.0,278.4436950683594,282.78961181640625,297.1961364746094,302.6423034667969,293.1499938964844,293.1499938964844,278.1499938964844,33662.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996038794517517,1.0,0.0,0.0,3.824708223342896,3.82473349571228,9.760900638866588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.69140625,0.0,1718.0364990234375,1895.4371337890625,0.0,2467.803955078125,0.9428195357322692,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455808758735657,0.4966020882129669,0.4509533941745758,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658498167991638,0.729046642780304,0.6922137141227722,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940296173095703,0.5897970795631409,0.4144657850265503,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243151903152466,0.457429826259613,0.4377766847610473,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731342673301697,0.2453056871891021,1.1306519508361816,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4454040527344,297.2296447753906,284.9011535644531,1.0,0.7210308313369751,0.3858238756656647,0.3858238756656647,1.0,1.0,-3.754670381546021,1.100978136062622,2.6536922454833984,0.2501409947872162,0.8914003372192383,0.8914003372192383,0.0,255.39361572265625,262.0,70325.21875,0.0,4657.84814453125,1.0,278.1562194824219,282.66021728515625,297.2560119628906,302.831787109375,293.1499938964844,293.1499938964844,278.45001220703125,38398.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074690699577332,1.0,0.0,0.0,3.730174779891968,3.730199813842773,9.284352699978626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.3203125,0.0,1642.5517578125,1895.4371337890625,0.0,2539.90576171875,0.9249932765960692,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455808758735657,0.4966020882129669,0.4509533941745758,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658498167991638,0.729046642780304,0.6922137141227722,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940296173095703,0.5897970795631409,0.4144657850265503,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243151903152466,0.457429826259613,0.4377766847610473,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731342673301697,0.2453056871891021,1.1306519508361816,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4454040527344,297.2296447753906,284.9011535644531,1.0,0.7210308313369751,0.3858238756656647,0.3858238756656647,1.0,1.0,-3.754670381546021,1.100978136062622,2.6536922454833984,0.2501409947872162,0.8914003372192383,0.8914003372192383,0.0,255.39361572265625,262.0,70325.21875,0.0,4657.84814453125,1.0,278.1562194824219,282.66021728515625,297.2560119628906,302.831787109375,293.1499938964844,293.1499938964844,278.45001220703125,38398.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074690699577332,1.0,0.0,0.0,3.730174779891968,3.730199813842773,9.284352699978626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.3203125,0.0,1642.5517578125,1895.4371337890625,0.0,2539.90576171875,0.9249932765960692,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432698249816895,0.4963743984699249,0.4505229294300079,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632852077484132,0.7291632294654846,0.6920758485794067,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935457468032837,0.5936707258224487,0.4169913530349731,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227062821388245,0.4582197666168213,0.4383802711963653,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671485185623169,0.2455275505781173,1.1314246654510498,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4467468261719,297.234375,285.00701904296875,1.0,0.7228620052337646,0.3845613598823547,0.3845613598823547,1.0,1.0,-3.7586705684661865,1.0982896089553833,2.6603808403015137,0.2465378791093826,0.9889941215515136,0.9889941215515136,0.0,258.1126708984375,265.0,69617.609375,0.0,4686.8115234375,1.0,278.4437255859375,282.7886962890625,297.2323303222656,302.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,33674.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988911867141724,1.0,0.0,0.0,3.830929756164551,3.830955028533936,9.792681794351663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.689453125,0.0,1725.6669921875,1895.4371337890625,0.0,2461.2919921875,0.9442357420921326,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432698249816895,0.4963743984699249,0.4505229294300079,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632852077484132,0.7291632294654846,0.6920758485794067,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935457468032837,0.5936707258224487,0.4169913530349731,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227062821388245,0.4582197666168213,0.4383802711963653,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.671485185623169,0.2455275505781173,1.1314246654510498,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4467468261719,297.234375,285.00701904296875,1.0,0.7228620052337646,0.3845613598823547,0.3845613598823547,1.0,1.0,-3.7586705684661865,1.0982896089553833,2.6603808403015137,0.2465378791093826,0.9889941215515136,0.9889941215515136,0.0,258.1126708984375,265.0,69617.609375,0.0,4686.8115234375,1.0,278.4437255859375,282.7886962890625,297.2323303222656,302.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,33674.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988911867141724,1.0,0.0,0.0,3.830929756164551,3.830955028533936,9.792681794351663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.689453125,0.0,1725.6669921875,1895.4371337890625,0.0,2461.2919921875,0.9442357420921326,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420793414115906,0.4957023561000824,0.4503017365932464,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619552493095398,0.7287035584449768,0.6920367479324341,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932521939277649,0.5950996279716492,0.418249100446701,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218918442726135,0.4583052694797516,0.438728392124176,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706825494766235,0.2454875707626342,1.132062554359436,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4443664550781,297.23248291015625,284.8766784667969,1.0,0.7238407731056213,0.3839300870895386,0.3839300870895386,1.0,1.0,-3.761065721511841,1.097062110900879,2.664003610610962,0.2449228167533874,0.9004169702529907,0.9004169702529907,0.0,259.5642395019531,265.0,70696.3671875,0.0,4703.0263671875,1.0,278.1937561035156,282.6397399902344,297.297607421875,302.93084716796875,293.1499938964844,293.1499938964844,278.1499938964844,37182.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053095936775208,1.0,0.0,0.0,3.80594801902771,3.805973768234253,9.665380957812886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.30859375,0.0,1722.915771484375,1895.4371337890625,0.0,2520.068115234375,0.9392777681350708,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401589393615723,0.4948678612709045,0.4496219456195831,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597870707511902,0.728023111820221,0.6914979219436646,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921827077865601,0.5963775515556335,0.4191832244396209,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204381465911865,0.4582263231277466,0.438754141330719,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692903637886047,0.2453248500823974,1.1318293809890747,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.440673828125,297.2288818359375,284.9009704589844,1.0,0.7246519327163696,0.3833250105381012,0.3833250105381012,1.0,1.0,-3.760477066040039,1.0949312448501587,2.665545701980591,0.2430098354816436,0.8930884599685669,0.8930884599685669,0.0,261.4682006835937,268.0,70429.1875,0.0,4713.58056640625,1.0,278.156494140625,282.6588134765625,297.2923889160156,302.8752746582031,293.1499938964844,293.1499938964844,278.45001220703125,38362.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067046403884888,1.0,0.0,0.0,3.737070083618164,3.737095355987549,9.318709430772288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.5498046875,0.0,1650.310302734375,1895.4371337890625,0.0,2532.880126953125,0.9265785217285156,1.0,0.0,3.0,1.0,0.0
17938620,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837958574295044,0.4946452379226684,0.4491965472698211,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571956992149352,0.7280794978141785,0.6913042664527893,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917545676231384,0.600246250629425,0.4217036068439483,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188822269439697,0.4590027034282684,0.4393443465232849,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677101254463196,0.2455341070890426,1.1325451135635376,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2336120605469,285.00732421875,1.0,0.7264518737792969,0.3821147978305816,0.3821147978305816,1.0,1.0,-3.7643251419067374,1.092335820198059,2.6719892024993896,0.2394860982894897,0.9910287857055664,0.9910287857055664,0.0,264.17724609375,271.0,69713.75,0.0,4742.1396484375,1.0,278.4437866210937,282.78778076171875,297.2692565917969,302.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33687.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981460690498352,1.0,0.0,0.0,3.837050914764404,3.837076425552368,9.824001381275591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7724609375,0.0,1733.2109375,1895.4371337890625,0.0,2454.487060546875,0.945630133152008,1.0,0.0,3.0,1.0,0.0
17938680,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837958574295044,0.4946452379226684,0.4491965472698211,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571956992149352,0.7280794978141785,0.6913042664527893,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917545676231384,0.600246250629425,0.4217036068439483,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188822269439697,0.4590027034282684,0.4393443465232849,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677101254463196,0.2455341070890426,1.1325451135635376,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2336120605469,285.00732421875,1.0,0.7264518737792969,0.3821147978305816,0.3821147978305816,1.0,1.0,-3.7643251419067374,1.092335820198059,2.6719892024993896,0.2394860982894897,0.9910287857055664,0.9910287857055664,0.0,264.17724609375,271.0,69713.75,0.0,4742.1396484375,1.0,278.4437866210937,282.78778076171875,297.2692565917969,302.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,33687.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981460690498352,1.0,0.0,0.0,3.837050914764404,3.837076425552368,9.824001381275591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.7724609375,0.0,1733.2109375,1895.4371337890625,0.0,2454.487060546875,0.945630133152008,1.0,0.0,3.0,1.0,0.0
