time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349800705909729,0.493143618106842,0.4483032822608948,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536670446395874,0.7268775105476379,0.6906723380088806,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904615044593811,0.6029277443885803,0.4238833487033844,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166714906692505,0.4589923620223999,0.4397057294845581,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656031012535095,0.2453173547983169,1.132897138595581,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43585205078125,297.2281188964844,284.900146484375,1.0,0.7282135486602783,0.3809046149253845,0.3809046149253845,1.0,1.0,-3.765982866287232,1.088998794555664,2.6769840717315674,0.2359647005796432,0.894279956817627,0.894279956817627,0.0,267.529052734375,274.0,70531.4296875,0.0,4768.5185546875,1.0,278.1561279296875,282.6567687988281,297.3297119140625,302.919677734375,293.1499938964844,293.1499938964844,278.45001220703125,38394.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059713840484619,1.0,0.0,0.0,3.7438535690307617,3.7438788414001465,9.352569918519292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5849609375,0.0,1658.4912109375,1895.4371337890625,0.0,2526.144287109375,0.9280292987823486,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349800705909729,0.493143618106842,0.4483032822608948,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536670446395874,0.7268775105476379,0.6906723380088806,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904615044593811,0.6029277443885803,0.4238833487033844,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166714906692505,0.4589923620223999,0.4397057294845581,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656031012535095,0.2453173547983169,1.132897138595581,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43585205078125,297.2281188964844,284.900146484375,1.0,0.7282135486602783,0.3809046149253845,0.3809046149253845,1.0,1.0,-3.765982866287232,1.088998794555664,2.6769840717315674,0.2359647005796432,0.894279956817627,0.894279956817627,0.0,267.529052734375,274.0,70531.4296875,0.0,4768.5185546875,1.0,278.1561279296875,282.6567687988281,297.3297119140625,302.919677734375,293.1499938964844,293.1499938964844,278.45001220703125,38394.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059713840484619,1.0,0.0,0.0,3.7438535690307617,3.7438788414001465,9.352569918519292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5849609375,0.0,1658.4912109375,1895.4371337890625,0.0,2526.144287109375,0.9280292987823486,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332517743110657,0.4929823279380798,0.447864294052124,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515385627746582,0.7268531322479248,0.6903437376022339,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899621963500977,0.6057013273239136,0.4255939722061157,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153877854347229,0.4595166444778442,0.4400197267532348,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643339395523071,0.2454330325126648,1.1330811977386477,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.436767578125,297.2313842773437,285.0168762207031,1.0,0.7294334769248962,0.3800765872001648,0.3800765872001648,1.0,1.0,-3.76770544052124,1.086907982826233,2.6807973384857178,0.2333691120147705,0.9873071312904358,0.9873071312904358,0.0,269.60205078125,274.0,69696.0625,0.0,4786.892578125,1.0,278.43072509765625,282.7947692871094,297.2896423339844,302.7307434082031,293.1499938964844,293.1499938964844,278.45001220703125,33683.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978214621543884,1.0,0.0,0.0,3.817121744155884,3.817147016525269,9.72221755546343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.087890625,0.0,1709.0439453125,1895.4371337890625,0.0,2451.52392578125,0.9415271878242492,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.832870602607727,0.4929309487342834,0.4478829801082611,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951051950454712,0.7268784046173096,0.6904225945472717,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.890073835849762,0.6067882776260376,0.4263931810855865,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.815150260925293,0.4597581624984741,0.4402824640274048,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640818119049072,0.2455147355794906,1.133551001548767,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4373474121094,297.23291015625,285.0077209472656,1.0,0.7299844622612,0.3797545731067657,0.3797545731067657,1.0,1.0,-3.769665956497192,1.0865144729614258,2.6831514835357666,0.232540875673294,0.9929593205451964,0.9929593205451964,0.0,270.2351989746094,277.0,69808.1953125,0.0,4796.671875,1.0,278.4438171386719,282.787109375,297.30682373046875,302.7728271484375,293.1499938964844,293.1499938964844,278.1499938964844,33702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973621487617493,1.0,0.0,0.0,3.8428640365600586,3.8428895473480233,9.853789606495411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.72265625,0.0,1740.415283203125,1895.4371337890625,0.0,2447.33251953125,0.946957528591156,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300091028213501,0.4914399981498718,0.4470010101795196,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475138187408448,0.7256218194961548,0.6897414326667786,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888456225395203,0.6094428896903992,0.4285584688186645,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129834532737732,0.4597354829311371,0.4406342804431915,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620609164237976,0.2452863901853561,1.1338560581207275,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43115234375,297.2273864746094,284.8997802734375,1.0,0.7317203879356384,0.378604531288147,0.378604531288147,1.0,1.0,-3.77119255065918,1.0833101272583008,2.687882661819458,0.2291516214609146,0.8957531452178955,0.8957531452178955,0.0,273.5827941894531,280.0,70635.265625,0.0,4822.7001953125,1.0,278.1560974121094,282.6553649902344,297.3680725097656,302.9649963378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805145263671875,1.0,0.0,0.0,3.750476598739624,3.750502109527588,9.385690304952732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.8115234375,0.0,1666.2081298828125,1895.4371337890625,0.0,2518.559814453125,0.9294973611831664,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300091028213501,0.4914399981498718,0.4470010101795196,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475138187408448,0.7256218194961548,0.6897414326667786,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888456225395203,0.6094428896903992,0.4285584688186645,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129834532737732,0.4597354829311371,0.4406342804431915,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620609164237976,0.2452863901853561,1.1338560581207275,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.43115234375,297.2273864746094,284.8997802734375,1.0,0.7317203879356384,0.378604531288147,0.378604531288147,1.0,1.0,-3.77119255065918,1.0833101272583008,2.687882661819458,0.2291516214609146,0.8957531452178955,0.8957531452178955,0.0,273.5827941894531,280.0,70635.265625,0.0,4822.7001953125,1.0,278.1560974121094,282.6553649902344,297.3680725097656,302.9649963378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805145263671875,1.0,0.0,0.0,3.750476598739624,3.750502109527588,9.385690304952732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.8115234375,0.0,1666.2081298828125,1895.4371337890625,0.0,2518.559814453125,0.9294973611831664,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286598920822144,0.4912549555301666,0.4465751945972442,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9458009004592896,0.7254924178123474,0.6893584728240967,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8883153796195984,0.6112908720970154,0.4296494424343109,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119333982467651,0.4600329399108886,0.4407631456851959,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610631346702576,0.2453202605247497,1.1337428092956543,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4310607910156,297.2289123535156,285.01934814453125,1.0,0.7325158715248108,0.3780295252799988,0.3780295252799988,1.0,1.0,-3.771542549133301,1.0815787315368652,2.6899638175964355,0.2272465229034423,0.9788460731506348,0.9788460731506348,0.0,275.1514892578125,280.0,69711.7265625,0.0,4833.85595703125,1.0,278.4043884277344,282.7928466796875,297.3231811523437,302.74871826171875,293.1499938964844,293.1499938964844,278.45001220703125,34408.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984650135040283,1.0,0.0,0.0,3.791001319885254,3.79102635383606,9.589614364813317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.4619140625,0.0,1683.4052734375,1895.4371337890625,0.0,2457.3994140625,0.9372680187225342,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279727101325989,0.4912343621253967,0.4465842247009277,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.944884955883026,0.725567102432251,0.6894368529319763,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884884715080261,0.6132868528366089,0.4310524463653564,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114832639694214,0.4604904353618622,0.4411984384059906,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605947613716125,0.2454723566770553,1.134454369544983,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4324035644531,297.232177734375,285.0083312988281,1.0,0.7334649562835693,0.3774711191654205,0.3774711191654205,1.0,1.0,-3.7747128009796143,1.0808086395263672,2.693904161453247,0.225726842880249,0.9950794577598572,0.9950794577598572,0.0,276.2909545898437,283.0,69904.21875,0.0,4850.478515625,1.0,278.4439697265625,282.78680419921875,297.3458251953125,302.8182678222656,293.1499938964844,293.1499938964844,278.1499938964844,33700.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965132594108582,1.0,0.0,0.0,3.8486173152923584,3.848643064498901,9.883317488856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.857421875,0.0,1747.42822265625,1895.4371337890625,0.0,2439.59033203125,0.9482824206352234,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252094388008118,0.4897540211677551,0.4457151591777801,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413593411445618,0.7242582440376282,0.6887100338935852,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873202204704285,0.6159095168113708,0.4332009553909302,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093461990356445,0.460455983877182,0.4415421485900879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586577892303467,0.2452332377433776,1.13471782207489,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42596435546875,297.22662353515625,284.8993835449219,1.0,0.7351766228675842,0.3763543665409088,0.3763543665409088,1.0,1.0,-3.77612042427063,1.0776560306549072,2.6984643936157227,0.2224035710096359,0.8972340822219849,0.8972340822219849,0.0,279.6339416503906,286.0,70740.5625,0.0,4876.18212890625,1.0,278.1560363769531,282.654052734375,297.407958984375,303.01202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38379.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042830228805542,1.0,0.0,0.0,3.7570960521698,3.757121562957764,9.418850481779372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.6787109375,0.0,1673.9368896484375,1895.4371337890625,0.0,2510.648681640625,0.9309624433517456,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252094388008118,0.4897540211677551,0.4457151591777801,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413593411445618,0.7242582440376282,0.6887100338935852,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873202204704285,0.6159095168113708,0.4332009553909302,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093461990356445,0.460455983877182,0.4415421485900879,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586577892303467,0.2452332377433776,1.13471782207489,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42596435546875,297.22662353515625,284.8993835449219,1.0,0.7351766228675842,0.3763543665409088,0.3763543665409088,1.0,1.0,-3.77612042427063,1.0776560306549072,2.6984643936157227,0.2224035710096359,0.8972340822219849,0.8972340822219849,0.0,279.6339416503906,286.0,70740.5625,0.0,4876.18212890625,1.0,278.1560363769531,282.654052734375,297.407958984375,303.01202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38379.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042830228805542,1.0,0.0,0.0,3.7570960521698,3.757121562957764,9.418850481779372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.6787109375,0.0,1673.9368896484375,1895.4371337890625,0.0,2510.648681640625,0.9309624433517456,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232388496398926,0.4895575642585754,0.4453073740005493,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387419819831848,0.7241525053977966,0.6883580684661865,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869975209236145,0.6197343468666077,0.4356797933578491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078632354736328,0.4612018764019012,0.4420972168445587,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572504639625549,0.2454094737768173,1.1352708339691162,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4268798828125,297.2314147949219,285.0084533691406,1.0,0.7368965744972229,0.3752375841140747,0.3752375841140747,1.0,1.0,-3.779510498046875,1.0751502513885498,2.704360246658325,0.2189932912588119,0.9969538450241088,0.9969538450241088,0.0,282.33843994140625,289.0,70003.0234375,0.0,4903.63720703125,1.0,278.44390869140625,282.7861328125,297.38653564453125,302.86590576171875,293.1499938964844,293.1499938964844,278.1499938964844,33728.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956617474555969,1.0,0.0,0.0,3.8545126914978014,3.8545384407043457,9.913619578583166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.142578125,0.0,1754.8756103515625,1895.4371337890625,0.0,2431.829833984375,0.9496126174926758,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232388496398926,0.4895575642585754,0.4453073740005493,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387419819831848,0.7241525053977966,0.6883580684661865,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869975209236145,0.6197343468666077,0.4356797933578491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078632354736328,0.4612018764019012,0.4420972168445587,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572504639625549,0.2454094737768173,1.1352708339691162,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4268798828125,297.2314147949219,285.0084533691406,1.0,0.7368965744972229,0.3752375841140747,0.3752375841140747,1.0,1.0,-3.779510498046875,1.0751502513885498,2.704360246658325,0.2189932912588119,0.9969538450241088,0.9969538450241088,0.0,282.33843994140625,289.0,70003.0234375,0.0,4903.63720703125,1.0,278.44390869140625,282.7861328125,297.38653564453125,302.86590576171875,293.1499938964844,293.1499938964844,278.1499938964844,33728.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956617474555969,1.0,0.0,0.0,3.8545126914978014,3.8545384407043457,9.913619578583166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.142578125,0.0,1754.8756103515625,1895.4371337890625,0.0,2431.829833984375,0.9496126174926758,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205410242080688,0.488083928823471,0.4444443583488464,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935238480567932,0.7227901816368103,0.6875815987586975,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858722448348999,0.6223175525665283,0.4378037750720978,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057308793067932,0.4611531794071197,0.4424290955066681,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553865671157837,0.2451589107513427,1.1354877948760986,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.2257995605469,284.8988952636719,1.0,0.7385836243629456,0.3741362690925598,0.3741362690925598,1.0,1.0,-3.7807657718658447,1.0719811916351318,2.708784580230713,0.2156823426485061,0.898611307144165,0.898611307144165,0.0,285.68438720703125,292.0,70844.546875,0.0,4928.96240234375,1.0,278.156005859375,282.65283203125,297.4486999511719,303.0600280761719,293.1499938964844,293.1499938964844,278.45001220703125,38378.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034170866012573,1.0,0.0,0.0,3.763562440872192,3.763587951660156,9.451300115870254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.6298828125,0.0,1681.5694580078125,1895.4371337890625,0.0,2502.707763671875,0.932400643825531,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205410242080688,0.488083928823471,0.4444443583488464,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935238480567932,0.7227901816368103,0.6875815987586975,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858722448348999,0.6223175525665283,0.4378037750720978,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057308793067932,0.4611531794071197,0.4424290955066681,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553865671157837,0.2451589107513427,1.1354877948760986,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.2257995605469,284.8988952636719,1.0,0.7385836243629456,0.3741362690925598,0.3741362690925598,1.0,1.0,-3.7807657718658447,1.0719811916351318,2.708784580230713,0.2156823426485061,0.898611307144165,0.898611307144165,0.0,285.68438720703125,292.0,70844.546875,0.0,4928.96240234375,1.0,278.156005859375,282.65283203125,297.4486999511719,303.0600280761719,293.1499938964844,293.1499938964844,278.45001220703125,38378.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034170866012573,1.0,0.0,0.0,3.763562440872192,3.763587951660156,9.451300115870254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.6298828125,0.0,1681.5694580078125,1895.4371337890625,0.0,2502.707763671875,0.932400643825531,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186137676239014,0.4878945350646972,0.4440416693687439,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326431155204772,0.7226335406303406,0.6871804594993591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855737447738647,0.6261177659034729,0.440262109041214,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042565584182739,0.461888313293457,0.4429724514484405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.65403151512146,0.2453251332044601,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4204406738281,297.2305603027344,285.0087280273437,1.0,0.7402784824371338,0.3730349540710449,0.3730349540710449,1.0,1.0,-3.784006118774414,1.0694586038589478,2.7145473957061768,0.2122848033905029,0.998767614364624,0.998767614364624,0.0,288.3890686035156,295.0,70097.953125,0.0,4956.05322265625,1.0,278.4439392089844,282.7857971191406,297.42742919921875,302.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,33745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947994470596313,1.0,0.0,0.0,3.860048770904541,3.860074520111084,9.942117458194843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.3388671875,0.0,1761.8153076171875,1895.4371337890625,0.0,2423.97607421875,0.9508776664733888,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186137676239014,0.4878945350646972,0.4440416693687439,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326431155204772,0.7226335406303406,0.6871804594993591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855737447738647,0.6261177659034729,0.440262109041214,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042565584182739,0.461888313293457,0.4429724514484405,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.65403151512146,0.2453251332044601,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4204406738281,297.2305603027344,285.0087280273437,1.0,0.7402784824371338,0.3730349540710449,0.3730349540710449,1.0,1.0,-3.784006118774414,1.0694586038589478,2.7145473957061768,0.2122848033905029,0.998767614364624,0.998767614364624,0.0,288.3890686035156,295.0,70097.953125,0.0,4956.05322265625,1.0,278.4439392089844,282.7857971191406,297.42742919921875,302.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,33745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947994470596313,1.0,0.0,0.0,3.860048770904541,3.860074520111084,9.942117458194843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.3388671875,0.0,1761.8153076171875,1895.4371337890625,0.0,2423.97607421875,0.9508776664733888,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176247477531433,0.4872528612613678,0.4438466131687164,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313299655914308,0.7220461368560791,0.68702232837677,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853869438171387,0.6274765133857727,0.4414867162704468,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035256266593933,0.4619466066360473,0.4432991147041321,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533889174461365,0.2452602088451385,1.13652503490448,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4174499511719,297.2286682128906,284.8765869140625,1.0,0.7411943674087524,0.3724842965602875,0.3724842965602875,1.0,1.0,-3.786097049713135,1.068336844444275,2.7177600860595703,0.21079121530056,0.909521460533142,0.909521460533142,0.0,289.82861328125,295.0,71209.2578125,0.0,4971.5556640625,1.0,278.193115234375,282.6349792480469,297.4934997558594,303.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,37079.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011525273323059,1.0,0.0,0.0,3.8375306129455566,3.837556600570679,9.826458153838755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.4130859375,0.0,1760.4793701171875,1895.4371337890625,0.0,2481.967041015625,0.9463769793510436,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159629702568054,0.4864319264888763,0.4431879818439483,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.92919260263443,0.7212241291999817,0.6863592267036438,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844929337501526,0.6286625266075134,0.4423618018627167,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021655082702637,0.4618277251720428,0.4432936906814575,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522409915924072,0.2450651675462722,1.1361676454544067,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4130249023437,297.2248840332031,284.89874267578125,1.0,0.7419411540031433,0.371957778930664,0.371957778930664,1.0,1.0,-3.785126447677612,1.066306471824646,2.7188198566436768,0.209020048379898,0.9001296162605286,0.9001296162605286,0.0,291.7328491210937,298.0,70944.0234375,0.0,4981.009765625,1.0,278.1562805175781,282.6522521972656,297.4894104003906,303.1078186035156,293.1499938964844,293.1499938964844,278.1499938964844,38344.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025152087211609,1.0,0.0,0.0,3.769567489624024,3.7695932388305664,9.48148510815372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0625,0.0,1688.4249267578125,1895.4371337890625,0.0,2494.443603515625,0.9337891340255736,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813393771648407,0.4855458438396454,0.4423325955867767,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258278608322144,0.7202653288841248,0.6854109168052673,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835117816925049,0.6317036151885986,0.4444353282451629,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001142144203186,0.4620390236377716,0.4434950351715088,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504378318786621,0.2449054419994354,1.1357338428497314,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4086303710937,297.22369384765625,284.9347839355469,1.0,0.7434237599372864,0.3709047734737396,0.3709047734737396,1.0,1.0,-3.785165786743164,1.062895894050598,2.7222700119018555,0.2055245786905288,0.9025651812553406,0.9025651812553406,0.0,294.9012451171875,301.0,70654.9453125,0.0,5001.658203125,1.0,278.1499938964844,282.68719482421875,297.48223876953125,303.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,37226.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000172972679138,1.0,0.0,0.0,3.720365285873413,3.7203903198242174,9.23558616250375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2880859375,0.0,1622.22705078125,1895.4371337890625,0.0,2471.58349609375,0.92204487323761,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813393771648407,0.4855458438396454,0.4423325955867767,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258278608322144,0.7202653288841248,0.6854109168052673,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835117816925049,0.6317036151885986,0.4444353282451629,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001142144203186,0.4620390236377716,0.4434950351715088,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504378318786621,0.2449054419994354,1.1357338428497314,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4086303710937,297.22369384765625,284.9347839355469,1.0,0.7434237599372864,0.3709047734737396,0.3709047734737396,1.0,1.0,-3.785165786743164,1.062895894050598,2.7222700119018555,0.2055245786905288,0.9025651812553406,0.9025651812553406,0.0,294.9012451171875,301.0,70654.9453125,0.0,5001.658203125,1.0,278.1499938964844,282.68719482421875,297.48223876953125,303.0526123046875,293.1499938964844,293.1499938964844,278.1499938964844,37226.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000172972679138,1.0,0.0,0.0,3.720365285873413,3.7203903198242174,9.23558616250375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2880859375,0.0,1622.22705078125,1895.4371337890625,0.0,2471.58349609375,0.92204487323761,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113531470298767,0.4849006831645965,0.4418416619300842,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.92312890291214,0.7195418477058411,0.6848233938217163,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830235004425049,0.6348110437393188,0.4466732740402221,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985885739326477,0.4624634683132171,0.443973034620285,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490721702575684,0.2448921948671341,1.1360738277435305,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4052124023437,297.22412109375,284.9503173828125,1.0,0.7450289130210876,0.3698517680168152,0.3698517680168152,1.0,1.0,-3.787544012069702,1.0602251291275024,2.7273190021514893,0.2023017704486847,0.9089487195014954,0.9089487195014954,0.0,297.71466064453125,304.0,70593.6171875,0.0,5026.9638671875,1.0,278.1499938964844,282.7020874023437,297.5023193359375,303.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36378.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980385422706604,1.0,0.0,0.0,3.7060842514038086,3.706108808517456,9.16481781132461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.7890625,0.0,1599.3416748046875,1895.4371337890625,0.0,2453.505615234375,0.9181827306747437,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113531470298767,0.4849006831645965,0.4418416619300842,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.92312890291214,0.7195418477058411,0.6848233938217163,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830235004425049,0.6348110437393188,0.4466732740402221,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985885739326477,0.4624634683132171,0.443973034620285,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490721702575684,0.2448921948671341,1.1360738277435305,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4052124023437,297.22412109375,284.9503173828125,1.0,0.7450289130210876,0.3698517680168152,0.3698517680168152,1.0,1.0,-3.787544012069702,1.0602251291275024,2.7273190021514893,0.2023017704486847,0.9089487195014954,0.9089487195014954,0.0,297.71466064453125,304.0,70593.6171875,0.0,5026.9638671875,1.0,278.1499938964844,282.7020874023437,297.5023193359375,303.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36378.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980385422706604,1.0,0.0,0.0,3.7060842514038086,3.706108808517456,9.16481781132461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.7890625,0.0,1599.3416748046875,1895.4371337890625,0.0,2453.505615234375,0.9181827306747437,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096753358840942,0.4843393266201019,0.4414403140544891,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.920941948890686,0.7189076542854309,0.6843387484550476,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825637102127075,0.6372053027153015,0.4484081864356994,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973588705062866,0.4627929627895355,0.4443778991699219,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479939222335815,0.2448891997337341,1.136486530303955,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4022521972656,297.22393798828125,284.9533996582031,1.0,0.7463513016700745,0.3690689504146576,0.3690689504146576,1.0,1.0,-3.789549827575684,1.0583019256591797,2.731247901916504,0.1999302208423614,0.912340521812439,0.912340521812439,0.0,300.034423828125,304.0,70620.6953125,0.0,5047.98193359375,1.0,278.1499938964844,282.704833984375,297.52166748046875,303.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972680330276489,1.0,0.0,0.0,3.705600023269653,3.705624580383301,9.162423566522192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.90234375,0.0,1596.45849609375,1895.4371337890625,0.0,2446.47412109375,0.9178211092948914,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092436194419861,0.4841919541358948,0.4413339495658874,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203851819038392,0.7187394499778748,0.6842092871665955,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824371695518494,0.6377948522567749,0.4488354623317718,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970433831214905,0.4628702402114868,0.4444754719734192,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477196216583252,0.244885966181755,1.1365845203399658,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40142822265625,297.2238464355469,284.9536437988281,1.0,0.7466819882392883,0.36887326836586,0.36887326836586,1.0,1.0,-3.790015697479248,1.0578110218048096,2.7322046756744385,0.1993354260921478,0.912977695465088,0.912977695465088,0.0,300.62548828125,307.0,70630.4453125,0.0,5053.205078125,1.0,278.1499938964844,282.7050476074219,297.5263366699219,303.0870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36023.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971305847167969,1.0,0.0,0.0,3.7059948444366455,3.706019401550293,9.16437670639425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.7294921875,0.0,1596.5428466796875,1895.4371337890625,0.0,2445.219970703125,0.9178674817085266,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070082068443298,0.4834141731262207,0.440762996673584,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175416827201844,0.7178329229354858,0.6834992170333862,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817372918128967,0.6406892538070679,0.4509316384792328,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954131364822388,0.4632183313369751,0.4449294805526733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463127136230469,0.2448471337556839,1.1369918584823608,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39678955078125,297.22296142578125,284.9530639648437,1.0,0.7483214735984802,0.3678947687149048,0.3678947687149048,1.0,1.0,-3.792033672332764,1.055253982543945,2.7367796897888184,0.196327343583107,0.9148568511009216,0.9148568511009216,0.0,303.640380859375,310.0,70684.5859375,0.0,5078.7958984375,1.0,278.1499938964844,282.70440673828125,297.5478515625,303.1130676269531,293.1499938964844,293.1499938964844,278.1499938964844,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966666221618652,1.0,0.0,0.0,3.709442138671875,3.7094666957855225,9.181433711091812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.712890625,0.0,1599.7325439453125,1895.4371337890625,0.0,2440.989013671875,0.9185467958450316,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070082068443298,0.4834141731262207,0.440762996673584,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175416827201844,0.7178329229354858,0.6834992170333862,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817372918128967,0.6406892538070679,0.4509316384792328,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954131364822388,0.4632183313369751,0.4449294805526733,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463127136230469,0.2448471337556839,1.1369918584823608,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39678955078125,297.22296142578125,284.9530639648437,1.0,0.7483214735984802,0.3678947687149048,0.3678947687149048,1.0,1.0,-3.792033672332764,1.055253982543945,2.7367796897888184,0.196327343583107,0.9148568511009216,0.9148568511009216,0.0,303.640380859375,310.0,70684.5859375,0.0,5078.7958984375,1.0,278.1499938964844,282.70440673828125,297.5478515625,303.1130676269531,293.1499938964844,293.1499938964844,278.1499938964844,35923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966666221618652,1.0,0.0,0.0,3.709442138671875,3.7094666957855225,9.181433711091812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.712890625,0.0,1599.7325439453125,1895.4371337890625,0.0,2440.989013671875,0.9185467958450316,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058613538742065,0.483011782169342,0.4404631555080414,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161098003387452,0.7173514366149902,0.6831153035163879,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813676238059998,0.6421149969100952,0.4519631266593933,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945826053619385,0.4633752107620239,0.4451394081115722,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455991864204407,0.244816318154335,1.1371452808380127,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39422607421875,297.222412109375,284.9524841308594,1.0,0.7491286993026733,0.3674055337905884,0.3674055337905884,1.0,1.0,-3.7928895950317374,1.053924560546875,2.738965034484864,0.1948045492172241,0.9153069853782654,0.9153069853782654,0.0,305.1647033691406,310.0,70709.0625,0.0,5091.25244140625,1.0,278.1499938964844,282.7038879394531,297.5577697753906,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,35916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964807748794556,1.0,0.0,0.0,3.711140394210816,3.711165189743042,9.189842558043892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.9794921875,0.0,1601.6246337890625,1895.4371337890625,0.0,2439.294189453125,0.9189165830612184,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.804707944393158,0.4826065897941589,0.4401597678661346,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146867394447328,0.716859757900238,0.6827205419540405,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809964656829834,0.6435328125953674,0.4529885351657867,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7937522530555725,0.4635259509086609,0.445342868566513,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448870301246643,0.2447812259197235,1.1372778415679932,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39166259765625,297.2218322753906,284.9519958496094,1.0,0.7499290704727173,0.3669380247592926,0.3669380247592926,1.0,1.0,-3.7936878204345694,1.0526423454284668,2.7410454750061035,0.1933402866125106,0.9156367778778076,0.9156367778778076,0.0,306.6912536621094,313.0,70731.96875,0.0,5103.5546875,1.0,278.1499938964844,282.7034912109375,297.5673828125,303.1365051269531,293.1499938964844,293.1499938964844,278.1499938964844,35917.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963006496429443,1.0,0.0,0.0,3.7126758098602295,3.712700366973877,9.19744763905328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.91015625,0.0,1603.3931884765625,1895.4371337890625,0.0,2437.65185546875,0.9192581176757812,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024158477783203,0.4817925095558166,0.4395474195480346,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118813276290894,0.7158468961715698,0.6819002628326416,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802574276924133,0.6463454365730286,0.4550215899944305,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921004891395569,0.4638112187385559,0.4457323253154754,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434733867645264,0.2447001039981842,1.1374868154525757,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861999511719,297.2206726074219,284.9512634277344,1.0,0.7515073418617249,0.3660030364990234,0.3660030364990234,1.0,1.0,-3.795130729675293,1.0500341653823853,2.745096445083618,0.1903963834047317,0.9160151481628418,0.9160151481628418,0.0,309.74072265625,316.0,70770.5234375,0.0,5127.689453125,1.0,278.1499938964844,282.7030029296875,297.5858154296875,303.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795931875705719,1.0,0.0,0.0,3.715069532394409,3.7150940895080566,9.209311997437908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.484375,0.0,1606.246337890625,1895.4371337890625,0.0,2434.291015625,0.9198017716407776,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024158477783203,0.4817925095558166,0.4395474195480346,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118813276290894,0.7158468961715698,0.6819002628326416,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802574276924133,0.6463454365730286,0.4550215899944305,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921004891395569,0.4638112187385559,0.4457323253154754,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434733867645264,0.2447001039981842,1.1374868154525757,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861999511719,297.2206726074219,284.9512634277344,1.0,0.7515073418617249,0.3660030364990234,0.3660030364990234,1.0,1.0,-3.795130729675293,1.0500341653823853,2.745096445083618,0.1903963834047317,0.9160151481628418,0.9160151481628418,0.0,309.74072265625,316.0,70770.5234375,0.0,5127.689453125,1.0,278.1499938964844,282.7030029296875,297.5858154296875,303.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795931875705719,1.0,0.0,0.0,3.715069532394409,3.7150940895080566,9.209311997437908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.484375,0.0,1606.246337890625,1895.4371337890625,0.0,2434.291015625,0.9198017716407776,1.0,0.0,3.0,1.0,0.0
17940540,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001529574394226,0.4809784293174743,0.4389339387416839,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091499447822572,0.7148073315620422,0.6810532808303833,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795322179794312,0.6491358280181885,0.4570383131504059,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904703617095947,0.4640830159187317,0.4461077749729156,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.642082929611206,0.2446112781763076,1.1376556158065796,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3803100585937,297.21954345703125,284.9508056640625,1.0,0.7530651092529297,0.3650680482387543,0.3650680482387543,1.0,1.0,-3.796455383300781,1.0473843812942505,2.749070882797241,0.1874275356531143,0.9162300229072572,0.9162300229072572,0.0,312.7825622558594,319.0,70801.8828125,0.0,5151.43603515625,1.0,278.1499938964844,282.7028503417969,297.6034240722656,303.17822265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955547571182251,1.0,0.0,0.0,3.7168128490448,3.7168374061584473,9.21795674457826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.80078125,0.0,1608.36767578125,1895.4371337890625,0.0,2430.85498046875,0.9202024936676024,1.0,0.0,3.0,1.0,0.0
