time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001529574394226,0.4809784293174743,0.4389339387416839,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091499447822572,0.7148073315620422,0.6810532808303833,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795322179794312,0.6491358280181885,0.4570383131504059,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904703617095947,0.4640830159187317,0.4461077749729156,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.642082929611206,0.2446112781763076,1.1376556158065796,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3803100585937,297.21954345703125,284.9508056640625,1.0,0.7530651092529297,0.3650680482387543,0.3650680482387543,1.0,1.0,-3.796455383300781,1.0473843812942505,2.749070882797241,0.1874275356531143,0.9162300229072572,0.9162300229072572,0.0,312.7825622558594,319.0,70801.8828125,0.0,5151.43603515625,1.0,278.1499938964844,282.7028503417969,297.6034240722656,303.17822265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955547571182251,1.0,0.0,0.0,3.7168128490448,3.7168374061584473,9.21795674457826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.80078125,0.0,1608.36767578125,1895.4371337890625,0.0,2430.85498046875,0.9202024936676024,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797920286655426,0.4801657795906067,0.4383212327957153,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065040349960328,0.713746964931488,0.680185854434967,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878822386264801,0.6519083380699158,0.4590421617031097,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888638377189636,0.4643449783325195,0.4464733600616455,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407175660133362,0.2445179373025894,1.137800931930542,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37457275390625,297.2184753417969,284.9505615234375,1.0,0.7546074390411377,0.3642154037952423,0.3642154037952423,1.0,1.0,-3.797700166702272,1.0449674129486084,2.752732753753662,0.1846987158060073,0.9164565801620485,0.9164565801620485,0.0,315.818603515625,322.0,70831.46875,0.0,5174.91845703125,1.0,278.1499938964844,282.7029724121094,297.6203918457031,303.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951918840408325,1.0,0.0,0.0,3.7182657718658447,3.718290328979492,9.22516449008981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.703125,0.0,1610.118896484375,1895.4371337890625,0.0,2427.5498046875,0.9205358624458312,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797920286655426,0.4801657795906067,0.4383212327957153,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065040349960328,0.713746964931488,0.680185854434967,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878822386264801,0.6519083380699158,0.4590421617031097,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888638377189636,0.4643449783325195,0.4464733600616455,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407175660133362,0.2445179373025894,1.137800931930542,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37457275390625,297.2184753417969,284.9505615234375,1.0,0.7546074390411377,0.3642154037952423,0.3642154037952423,1.0,1.0,-3.797700166702272,1.0449674129486084,2.752732753753662,0.1846987158060073,0.9164565801620485,0.9164565801620485,0.0,315.818603515625,322.0,70831.46875,0.0,5174.91845703125,1.0,278.1499938964844,282.7029724121094,297.6203918457031,303.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951918840408325,1.0,0.0,0.0,3.7182657718658447,3.718290328979492,9.22516449008981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.703125,0.0,1610.118896484375,1895.4371337890625,0.0,2427.5498046875,0.9205358624458312,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957179546356201,0.4793542027473449,0.4377094805240631,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039510488510132,0.7126622796058655,0.679295539855957,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781253695487976,0.6546578407287598,0.4610300958156585,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872796058654785,0.4645951986312866,0.4468277394771576,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393765807151794,0.2444202750921249,1.137925386428833,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3683166503906,297.2174377441406,284.9504089355469,1.0,0.7561342120170593,0.3633627295494079,0.3633627295494079,1.0,1.0,-3.798861265182495,1.0425288677215576,2.756332397460937,0.1819569170475006,0.916601300239563,0.916601300239563,0.0,318.8485107421875,325.0,70856.03125,0.0,5198.12158203125,1.0,278.1499938964844,282.7032165527344,297.636474609375,303.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948316931724548,1.0,0.0,0.0,3.7193524837493896,3.719377040863037,9.230557793671325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.6455078125,0.0,1611.43994140625,1895.4371337890625,0.0,2424.269775390625,0.9207858443260192,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957179546356201,0.4793542027473449,0.4377094805240631,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039510488510132,0.7126622796058655,0.679295539855957,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781253695487976,0.6546578407287598,0.4610300958156585,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872796058654785,0.4645951986312866,0.4468277394771576,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393765807151794,0.2444202750921249,1.137925386428833,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3683166503906,297.2174377441406,284.9504089355469,1.0,0.7561342120170593,0.3633627295494079,0.3633627295494079,1.0,1.0,-3.798861265182495,1.0425288677215576,2.756332397460937,0.1819569170475006,0.916601300239563,0.916601300239563,0.0,318.8485107421875,325.0,70856.03125,0.0,5198.12158203125,1.0,278.1499938964844,282.7032165527344,297.636474609375,303.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948316931724548,1.0,0.0,0.0,3.7193524837493896,3.719377040863037,9.230557793671325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.6455078125,0.0,1611.43994140625,1895.4371337890625,0.0,2424.269775390625,0.9207858443260192,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946271896362305,0.4789483845233917,0.4374036490917206,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027128219604492,0.7121143937110901,0.6788451671600342,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777822852134705,0.6560277342796326,0.4620206356048584,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864959836006165,0.4647176265716553,0.4470024704933166,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387149691581726,0.244370549917221,1.1379834413528442,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3650817871094,297.2169494628906,284.9503479003906,1.0,0.756894052028656,0.362936407327652,0.362936407327652,1.0,1.0,-3.7994229793548575,1.0413023233413696,2.758120536804199,0.1805818527936935,0.9166560173034668,0.9166560173034668,0.0,320.36328125,325.0,70867.1640625,0.0,5209.67138671875,1.0,278.1499938964844,282.7033386230469,297.644287109375,303.2244873046875,293.1499938964844,293.1499938964844,278.1499938964844,35969.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946659326553345,1.0,0.0,0.0,3.719811201095581,3.719835758209229,9.232834941030888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.390625,0.0,1612.0015869140625,1895.4371337890625,0.0,2422.760498046875,0.9208917021751404,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935436367988586,0.4785425961017608,0.4370979070663452,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014896154403688,0.7115610837936401,0.6783897280693054,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774420619010925,0.6573918461799622,0.4630073010921478,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857177257537842,0.4648372530937195,0.4471745789051056,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.638059139251709,0.2443199306726455,1.1380375623703003,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3615417480469,297.2164306640625,284.95025634765625,1.0,0.7576507925987244,0.3624885380268097,0.3624885380268097,1.0,1.0,-3.79996657371521,1.0400025844573977,2.7599639892578125,0.1791379600763321,0.9166610836982728,0.9166610836982728,0.0,321.87713623046875,328.0,70876.0546875,0.0,5221.1630859375,1.0,278.1499938964844,282.7035217285156,297.6518249511719,303.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945005297660828,1.0,0.0,0.0,3.720149755477905,3.720174551010132,9.234515800926602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7392578125,0.0,1612.43212890625,1895.4371337890625,0.0,2421.25537109375,0.9209709167480468,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.791397750377655,0.4777306914329529,0.4364861845970154,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990583419799805,0.7104354500770569,0.6774610877037048,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767685890197754,0.6601006984710693,0.4649673104286194,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841757535934448,0.4650665819644928,0.4475095868110657,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367636919021606,0.2442158013582229,1.1381325721740725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539733886719,297.2154846191406,284.9500732421875,1.0,0.7591533064842224,0.3615928292274475,0.3615928292274475,1.0,1.0,-3.800989151000977,1.037371277809143,2.763617992401123,0.1762349307537078,0.9165918231010436,0.9165918231010436,0.0,324.9021911621094,331.0,70888.7734375,0.0,5243.943359375,1.0,278.1499938964844,282.70391845703125,297.6659545898437,303.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,35985.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941635847091675,1.0,0.0,0.0,3.7204666137695312,3.720491409301758,9.236089226760668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.4189453125,0.0,1612.8779296875,1895.4371337890625,0.0,2418.188720703125,0.9210489988327026,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.791397750377655,0.4777306914329529,0.4364861845970154,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990583419799805,0.7104354500770569,0.6774610877037048,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767685890197754,0.6601006984710693,0.4649673104286194,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841757535934448,0.4650665819644928,0.4475095868110657,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367636919021606,0.2442158013582229,1.1381325721740725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539733886719,297.2154846191406,284.9500732421875,1.0,0.7591533064842224,0.3615928292274475,0.3615928292274475,1.0,1.0,-3.800989151000977,1.037371277809143,2.763617992401123,0.1762349307537078,0.9165918231010436,0.9165918231010436,0.0,324.9021911621094,331.0,70888.7734375,0.0,5243.943359375,1.0,278.1499938964844,282.70391845703125,297.6659545898437,303.2484436035156,293.1499938964844,293.1499938964844,278.1499938964844,35985.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941635847091675,1.0,0.0,0.0,3.7204666137695312,3.720491409301758,9.236089226760668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.4189453125,0.0,1612.8779296875,1895.4371337890625,0.0,2418.188720703125,0.9210489988327026,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892786264419556,0.47691810131073,0.4358740448951721,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966505527496338,0.7092950344085693,0.6765186786651611,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761072158813477,0.6627946496009827,0.4669170379638672,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826547026634216,0.4652880430221557,0.4478373825550079,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354894042015076,0.2441095411777496,1.1382184028625488,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34600830078125,297.21453857421875,284.949951171875,1.0,0.7606470584869385,0.3606970906257629,0.3606970906257629,1.0,1.0,-3.80196213722229,1.0347201824188232,2.767241954803467,0.1733253896236419,0.9164652824401855,0.9164652824401855,0.0,327.9277038574219,334.0,70897.578125,0.0,5266.58740234375,1.0,278.1499938964844,282.70440673828125,297.6793212890625,303.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938666343688965,1.0,0.0,0.0,3.720518350601196,3.720542907714844,9.236345590579732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.314453125,0.0,1613.01416015625,1895.4371337890625,0.0,2415.48681640625,0.9210673570632936,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892786264419556,0.47691810131073,0.4358740448951721,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966505527496338,0.7092950344085693,0.6765186786651611,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761072158813477,0.6627946496009827,0.4669170379638672,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826547026634216,0.4652880430221557,0.4478373825550079,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354894042015076,0.2441095411777496,1.1382184028625488,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34600830078125,297.21453857421875,284.949951171875,1.0,0.7606470584869385,0.3606970906257629,0.3606970906257629,1.0,1.0,-3.80196213722229,1.0347201824188232,2.767241954803467,0.1733253896236419,0.9164652824401855,0.9164652824401855,0.0,327.9277038574219,334.0,70897.578125,0.0,5266.58740234375,1.0,278.1499938964844,282.70440673828125,297.6793212890625,303.262939453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938666343688965,1.0,0.0,0.0,3.720518350601196,3.720542907714844,9.236345590579732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.314453125,0.0,1613.01416015625,1895.4371337890625,0.0,2415.48681640625,0.9210673570632936,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874365448951721,0.4762021899223327,0.4353347420692444,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945485949516296,0.708271324634552,0.6756704449653625,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755311965942383,0.6651422381401062,0.4686169624328613,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813310027122498,0.4654712677001953,0.4481150209903717,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343843340873718,0.2440131604671478,1.138280987739563,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3385009765625,297.2137451171875,284.9498291015625,1.0,0.7619501352310181,0.3599254190921783,0.3599254190921783,1.0,1.0,-3.8027477264404297,1.032414793968201,2.7703330516815186,0.1708126217126846,0.9162757992744446,0.9162757992744446,0.0,330.5878601074219,334.0,70900.0546875,0.0,5286.2919921875,1.0,278.1499938964844,282.7049560546875,297.6898193359375,303.27410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36003.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793596088886261,1.0,0.0,0.0,3.720213651657105,3.720238208770752,9.234832987203844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.4990234375,0.0,1612.7259521484375,1895.4371337890625,0.0,2413.02587890625,0.9210047125816344,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871869206428528,0.4761045575141907,0.4352611601352691,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942630290985107,0.7081301212310791,0.6755532622337341,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754528760910034,0.6654603481292725,0.4688474237918854,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811514735221863,0.4654952883720398,0.4481520056724548,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342347264289856,0.2439997792243957,1.1382886171340942,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3374328613281,297.213623046875,284.9497985839844,1.0,0.7621269226074219,0.3598201870918274,0.3598201870918274,1.0,1.0,-3.802849054336548,1.032098650932312,2.7707505226135254,0.1704697757959365,0.9162448644638062,0.9162448644638062,0.0,330.95050048828125,337.0,70900.0078125,0.0,5288.96142578125,1.0,278.1499938964844,282.7050170898437,297.691162109375,303.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36004.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935588955879211,1.0,0.0,0.0,3.720146417617798,3.720170974731445,9.234499316335132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.85546875,0.0,1612.656494140625,1895.4371337890625,0.0,2412.68798828125,0.9209903478622437,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851212024688721,0.4752897620201111,0.4346474409103393,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891899049282074,0.7069516777992249,0.6745753288269043,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748093247413635,0.6681112051010132,0.4707675278186798,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796679139137268,0.4656945765018463,0.4484593272209167,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329988837242126,0.2438881695270538,1.1383510828018188,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.21270751953125,284.9496765136719,1.0,0.7635986804962158,0.3589433133602142,0.3589433133602142,1.0,1.0,-3.803689002990722,1.0294606685638428,2.77422833442688,0.1676113307476043,0.9159685969352722,0.9159685969352722,0.0,333.9746398925781,340.0,70898.8125,0.0,5311.21142578125,1.0,278.1499938964844,282.7056884765625,297.7021789550781,303.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933066487312317,1.0,0.0,0.0,3.719542980194092,3.7195677757263184,9.231504236595356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.642578125,0.0,1612.030517578125,1895.4371337890625,0.0,2410.394287109375,0.9208611845970154,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851212024688721,0.4752897620201111,0.4346474409103393,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891899049282074,0.7069516777992249,0.6745753288269043,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748093247413635,0.6681112051010132,0.4707675278186798,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796679139137268,0.4656945765018463,0.4484593272209167,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329988837242126,0.2438881695270538,1.1383510828018188,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284912109375,297.21270751953125,284.9496765136719,1.0,0.7635986804962158,0.3589433133602142,0.3589433133602142,1.0,1.0,-3.803689002990722,1.0294606685638428,2.77422833442688,0.1676113307476043,0.9159685969352722,0.9159685969352722,0.0,333.9746398925781,340.0,70898.8125,0.0,5311.21142578125,1.0,278.1499938964844,282.7056884765625,297.7021789550781,303.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36014.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933066487312317,1.0,0.0,0.0,3.719542980194092,3.7195677757263184,9.231504236595356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.642578125,0.0,1612.030517578125,1895.4371337890625,0.0,2410.394287109375,0.9208611845970154,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.784098207950592,0.4748814702033996,0.4343398809432983,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907248377799988,0.7063540816307068,0.6740784645080566,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744900822639465,0.6694266200065613,0.4717207252979278,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789325714111328,0.4657889306545257,0.4486081600189209,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323875784873962,0.2438311874866485,1.138377070426941,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32373046875,297.2122802734375,284.9496154785156,1.0,0.764329731464386,0.3585048615932464,0.3585048615932464,1.0,1.0,-3.804078578948975,1.0281307697296145,2.7759478092193604,0.1661809235811233,0.9157779812812804,0.9157779812812804,0.0,335.4859619140625,340.0,70895.328125,0.0,5322.2421875,1.0,278.1499938964844,282.7060241699219,297.7070617675781,303.2919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36019.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931777238845825,1.0,0.0,0.0,3.719067096710205,3.719091653823853,9.229141255673312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.427734375,0.0,1611.5213623046875,1895.4371337890625,0.0,2409.2216796875,0.9207578301429749,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830819487571716,0.4744733572006225,0.4340323209762573,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8895565271377563,0.7057528495788574,0.673578143119812,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8741729259490967,0.6707369089126587,0.4726704061031341,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7782018184661865,0.4658808708190918,0.4487546384334564,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6317806243896484,0.2437738180160522,1.1384012699127195,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3193664550781,297.2118225097656,284.9496154785156,1.0,0.7650583386421204,0.3581586182117462,0.3581586182117462,1.0,1.0,-3.8044545650482178,1.027082920074463,2.777371644973755,0.1650366932153701,0.9156643152236938,0.9156643152236938,0.0,336.99737548828125,343.0,70893.9375,0.0,5333.23095703125,1.0,278.1499938964844,282.7064514160156,297.71160888671875,303.29669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36020.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930623292922974,1.0,0.0,0.0,3.718644380569458,3.7186689376831055,9.227043733517348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.4326171875,0.0,1611.047119140625,1895.4371337890625,0.0,2408.1728515625,0.9206649661064148,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781068742275238,0.4736550450325012,0.4334156513214111,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872343897819519,0.7045315504074097,0.672559916973114,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735406994819641,0.6733319163322449,0.4745522737503052,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767511010169983,0.4660516381263733,0.4490355849266052,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305785775184631,0.2436566352844238,1.1384391784667969,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.2109375,284.9496154785156,1.0,0.76650470495224,0.3574661314487457,0.3574661314487457,1.0,1.0,-3.805135726928711,1.0249990224838257,2.780136823654175,0.1627818048000335,0.915369749069214,0.915369749069214,0.0,340.01873779296875,346.0,70887.640625,0.0,5354.98779296875,1.0,278.1499938964844,282.707275390625,297.7194519042969,303.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36024.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928386330604553,1.0,0.0,0.0,3.717643976211548,3.7176685333251953,9.222079597748234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.6162109375,0.0,1609.9222412109375,1895.4371337890625,0.0,2406.1396484375,0.92044335603714,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781068742275238,0.4736550450325012,0.4334156513214111,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872343897819519,0.7045315504074097,0.672559916973114,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735406994819641,0.6733319163322449,0.4745522737503052,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767511010169983,0.4660516381263733,0.4490355849266052,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305785775184631,0.2436566352844238,1.1384391784667969,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.2109375,284.9496154785156,1.0,0.76650470495224,0.3574661314487457,0.3574661314487457,1.0,1.0,-3.805135726928711,1.0249990224838257,2.780136823654175,0.1627818048000335,0.915369749069214,0.915369749069214,0.0,340.01873779296875,346.0,70887.640625,0.0,5354.98779296875,1.0,278.1499938964844,282.707275390625,297.7194519042969,303.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36024.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928386330604553,1.0,0.0,0.0,3.717643976211548,3.7176685333251953,9.222079597748234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.6162109375,0.0,1609.9222412109375,1895.4371337890625,0.0,2406.1396484375,0.92044335603714,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790805697441101,0.4728342890739441,0.432797223329544,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849358558654785,0.7032972574234009,0.6715298295021057,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8729172348976135,0.6759101748466492,0.4764226078987121,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7753182649612427,0.4662131071090698,0.4493081569671631,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293919086456299,0.2435376793146133,1.1384700536727903,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.3006286621094,297.2100524902344,284.9494934082031,1.0,0.7679429054260254,0.3567736148834228,0.3567736148834228,1.0,1.0,-3.805767774581909,1.0228986740112305,2.7828691005706787,0.1605270653963089,0.9149819016456604,0.9149819016456604,0.0,343.04168701171875,349.0,70877.3125,0.0,5376.611328125,1.0,278.1499938964844,282.7080993652344,297.72625732421875,303.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36030.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926862835884094,1.0,0.0,0.0,3.716440439224243,3.71646499633789,9.216109901899472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.9140625,0.0,1608.5826416015625,1895.4371337890625,0.0,2404.7548828125,0.9201770424842834,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790805697441101,0.4728342890739441,0.432797223329544,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849358558654785,0.7032972574234009,0.6715298295021057,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8729172348976135,0.6759101748466492,0.4764226078987121,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7753182649612427,0.4662131071090698,0.4493081569671631,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293919086456299,0.2435376793146133,1.1384700536727903,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.3006286621094,297.2100524902344,284.9494934082031,1.0,0.7679429054260254,0.3567736148834228,0.3567736148834228,1.0,1.0,-3.805767774581909,1.0228986740112305,2.7828691005706787,0.1605270653963089,0.9149819016456604,0.9149819016456604,0.0,343.04168701171875,349.0,70877.3125,0.0,5376.611328125,1.0,278.1499938964844,282.7080993652344,297.72625732421875,303.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36030.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926862835884094,1.0,0.0,0.0,3.716440439224243,3.71646499633789,9.216109901899472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.9140625,0.0,1608.5826416015625,1895.4371337890625,0.0,2404.7548828125,0.9201770424842834,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777116596698761,0.4720093607902527,0.4321753978729248,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826581239700317,0.7020425796508789,0.6704808473587036,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722978830337524,0.6784600019454956,0.4782736301422119,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738998532295227,0.4663591682910919,0.4495666027069092,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282186508178711,0.2434156835079193,1.1384882926940918,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.20916748046875,284.9493103027344,1.0,0.7693689465522766,0.3560504019260406,0.3560504019260406,1.0,1.0,-3.806317567825317,1.0206716060638428,2.7856459617614746,0.1581738740205764,0.9144039750099182,0.9144039750099182,0.0,346.0643005371094,352.0,70858.0234375,0.0,5397.98779296875,1.0,278.1499938964844,282.7089538574219,297.73114013671875,303.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925459146499634,1.0,0.0,0.0,3.714731216430664,3.714755773544312,9.207634548147324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.353515625,0.0,1606.6993408203125,1895.4371337890625,0.0,2403.47900390625,0.919800579547882,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777116596698761,0.4720093607902527,0.4321753978729248,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826581239700317,0.7020425796508789,0.6704808473587036,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722978830337524,0.6784600019454956,0.4782736301422119,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738998532295227,0.4663591682910919,0.4495666027069092,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282186508178711,0.2434156835079193,1.1384882926940918,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.20916748046875,284.9493103027344,1.0,0.7693689465522766,0.3560504019260406,0.3560504019260406,1.0,1.0,-3.806317567825317,1.0206716060638428,2.7856459617614746,0.1581738740205764,0.9144039750099182,0.9144039750099182,0.0,346.0643005371094,352.0,70858.0234375,0.0,5397.98779296875,1.0,278.1499938964844,282.7089538574219,297.73114013671875,303.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925459146499634,1.0,0.0,0.0,3.714731216430664,3.714755773544312,9.207634548147324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.353515625,0.0,1606.6993408203125,1895.4371337890625,0.0,2403.47900390625,0.919800579547882,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751767635345459,0.4711807072162628,0.4315504431724548,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804025650024414,0.7007715702056885,0.669416606426239,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716839551925659,0.6809861660003662,0.480108380317688,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724966406822205,0.4664921164512634,0.4498129785060882,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270579695701599,0.2432913333177566,1.1384965181350708,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2788391113281,297.2082824707031,284.9491271972656,1.0,0.7707845568656921,0.355327159166336,0.355327159166336,1.0,1.0,-3.806799173355103,1.0184178352355957,2.788381338119507,0.1558179706335067,0.9137112498283386,0.9137112498283386,0.0,349.0875244140625,355.0,70831.8671875,0.0,5419.1630859375,1.0,278.1499938964844,282.7098693847656,297.7344665527344,303.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36053.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924440503120422,1.0,0.0,0.0,3.7125885486602783,3.712613344192505,9.197016197504126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.3369140625,0.0,1604.3289794921875,1895.4371337890625,0.0,2402.553466796875,0.9193281531333924,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751767635345459,0.4711807072162628,0.4315504431724548,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804025650024414,0.7007715702056885,0.669416606426239,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716839551925659,0.6809861660003662,0.480108380317688,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724966406822205,0.4664921164512634,0.4498129785060882,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270579695701599,0.2432913333177566,1.1384965181350708,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2788391113281,297.2082824707031,284.9491271972656,1.0,0.7707845568656921,0.355327159166336,0.355327159166336,1.0,1.0,-3.806799173355103,1.0184178352355957,2.788381338119507,0.1558179706335067,0.9137112498283386,0.9137112498283386,0.0,349.0875244140625,355.0,70831.8671875,0.0,5419.1630859375,1.0,278.1499938964844,282.7098693847656,297.7344665527344,303.3178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36053.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924440503120422,1.0,0.0,0.0,3.7125885486602783,3.712613344192505,9.197016197504126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.3369140625,0.0,1604.3289794921875,1895.4371337890625,0.0,2402.553466796875,0.9193281531333924,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742157578468323,0.4707646369934082,0.4312365353107452,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792828917503357,0.7001291513442993,0.6688780188560486,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713784217834473,0.682238757610321,0.4810185134410858,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718002796173096,0.4665527045726776,0.4499307572841644,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264819502830505,0.2432281821966171,1.1384963989257812,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2729187011719,297.2078552246094,284.94903564453125,1.0,0.7714878916740417,0.3549655675888061,0.3549655675888061,1.0,1.0,-3.807010173797608,1.0172808170318604,2.789729356765747,0.1546408832073211,0.913313925266266,0.913313925266266,0.0,350.5989685058594,355.0,70815.640625,0.0,5429.6591796875,1.0,278.1499938964844,282.7103881835937,297.7353820800781,303.31805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36059.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923985123634338,1.0,0.0,0.0,3.711323738098145,3.711348295211792,9.1907503474431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1630859375,0.0,1602.925048828125,1895.4371337890625,0.0,2402.139892578125,0.9190488457679749,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732607126235962,0.4703475534915924,0.4309217035770416,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781687617301941,0.6994826793670654,0.6683356761932373,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710739612579346,0.6834849119186401,0.4819243252277374,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711074352264404,0.4666098058223724,0.4500453174114227,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.625908613204956,0.2431644052267074,1.1384937763214111,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2666931152344,297.2073974609375,284.94891357421875,1.0,0.7721885442733765,0.3545800447463989,0.3545800447463989,1.0,1.0,-3.807203531265259,1.0160630941390991,2.79114031791687,0.1533893346786499,0.9128649830818176,0.9128649830818176,0.0,352.11053466796875,358.0,70796.734375,0.0,5440.103515625,1.0,278.1499938964844,282.7109069824219,297.73590087890625,303.3176574707031,293.1499938964844,293.1499938964844,278.1499938964844,36067.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923613786697388,1.0,0.0,0.0,3.709906816482544,3.709931373596192,9.18373359581892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.4755859375,0.0,1601.3548583984375,1895.4371337890625,0.0,2401.802734375,0.9187359809875488,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713679671287537,0.469509482383728,0.4302887618541717,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759568333625793,0.6981765627861023,0.6672386527061462,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704675436019897,0.6859564185142517,0.4837216138839721,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697317004203796,0.466712087392807,0.4502634406089782,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247693300247192,0.2430350333452224,1.138480544090271,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.253662109375,297.2064819335937,284.9486999511719,1.0,0.7735810875892639,0.3538089990615845,0.3538089990615845,1.0,1.0,-3.807531118392944,1.0135982036590576,2.7939329147338867,0.1508788913488388,0.9118704199790956,0.9118704199790956,0.0,355.13360595703125,361.0,70752.28125,0.0,5460.81201171875,1.0,278.1499938964844,282.7120361328125,297.7354431152344,303.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36081.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923035025596619,1.0,0.0,0.0,3.706640481948853,3.7066650390625,9.167569601231662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.71484375,0.0,1597.723876953125,1895.4371337890625,0.0,2401.276611328125,0.9180139303207396,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713679671287537,0.469509482383728,0.4302887618541717,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759568333625793,0.6981765627861023,0.6672386527061462,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704675436019897,0.6859564185142517,0.4837216138839721,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697317004203796,0.466712087392807,0.4502634406089782,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247693300247192,0.2430350333452224,1.138480544090271,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.253662109375,297.2064819335937,284.9486999511719,1.0,0.7735810875892639,0.3538089990615845,0.3538089990615845,1.0,1.0,-3.807531118392944,1.0135982036590576,2.7939329147338867,0.1508788913488388,0.9118704199790956,0.9118704199790956,0.0,355.13360595703125,361.0,70752.28125,0.0,5460.81201171875,1.0,278.1499938964844,282.7120361328125,297.7354431152344,303.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36081.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923035025596619,1.0,0.0,0.0,3.706640481948853,3.7066650390625,9.167569601231662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.71484375,0.0,1597.723876953125,1895.4371337890625,0.0,2401.276611328125,0.9180139303207396,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694984078407288,0.4686664938926697,0.4296516478061676,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737672567367554,0.6968544721603394,0.6661267876625061,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698650002479553,0.6884016394615173,0.4855008125305176,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683694958686829,0.4667993783950805,0.4504677057266235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236392259597778,0.2429035305976867,1.1384581327438354,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398986816406,297.2055969238281,284.9485168457031,1.0,0.7749627232551575,0.35303795337677,0.35303795337677,1.0,1.0,-3.807786464691162,1.0111082792282104,2.796678066253662,0.148371547460556,0.9107667803764344,0.9107667803764344,0.0,358.15679931640625,364.0,70699.84375,0.0,5481.30029296875,1.0,278.1499938964844,282.7132873535156,297.7331237792969,303.30987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922820448875427,1.0,0.0,0.0,3.702866315841675,3.702890872955322,9.148910180556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.2724609375,0.0,1593.5142822265625,1895.4371337890625,0.0,2401.081787109375,0.9171779751777648,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694984078407288,0.4686664938926697,0.4296516478061676,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737672567367554,0.6968544721603394,0.6661267876625061,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698650002479553,0.6884016394615173,0.4855008125305176,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683694958686829,0.4667993783950805,0.4504677057266235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236392259597778,0.2429035305976867,1.1384581327438354,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398986816406,297.2055969238281,284.9485168457031,1.0,0.7749627232551575,0.35303795337677,0.35303795337677,1.0,1.0,-3.807786464691162,1.0111082792282104,2.796678066253662,0.148371547460556,0.9107667803764344,0.9107667803764344,0.0,358.15679931640625,364.0,70699.84375,0.0,5481.30029296875,1.0,278.1499938964844,282.7132873535156,297.7331237792969,303.30987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922820448875427,1.0,0.0,0.0,3.702866315841675,3.702890872955322,9.148910180556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.2724609375,0.0,1593.5142822265625,1895.4371337890625,0.0,2401.081787109375,0.9171779751777648,1.0,0.0,3.0,1.0,0.0
