time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.76772141456604,0.4678515791893005,0.4290353953838348,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8716796040534973,0.6955627202987671,0.6650394797325134,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692596554756165,0.6906465291976929,0.4871479868888855,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670692205429077,0.4668660163879394,0.4506481885910034,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6225582957267761,0.2427738457918167,1.138424038887024,284.9483947753906,284.95001220703125,304.819580078125,294.73004150390625,299.2261047363281,297.2044372558594,284.9483947753906,1.0,0.7762726545333862,0.3523077666759491,0.3523077666759491,1.0,1.0,-3.807895421981812,1.008705735206604,2.799189567565918,0.1460036188364029,0.9096377491950988,0.9096377491950988,0.0,361.0638732910156,364.0,70643.1796875,0.0,5500.57763671875,1.0,278.1499938964844,282.71466064453125,297.7297668457031,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,36107.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922360897064209,1.0,0.0,0.0,3.6987903118133545,3.698814868927002,9.128779652201048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.9345703125,0.0,1588.9468994140625,1895.4371337890625,0.0,2400.664306640625,0.9162729382514954,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676477432250977,0.4678175747394562,0.4290096461772918,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715929388999939,0.6955085396766663,0.6649938821792603,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869234025478363,0.6907382607460022,0.4872155785560608,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670152187347412,0.4668685495853424,0.4506555199623108,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6225132942199707,0.2427683919668197,1.1384224891662598,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2255249023437,297.2043762207031,284.9483947753906,1.0,0.7763269543647766,0.3522773385047912,0.3522773385047912,1.0,1.0,-3.8078978061676025,1.0086050033569336,2.799292802810669,0.1459050476551056,0.9095898866653442,0.9095898866653442,0.0,361.1851196289063,367.0,70640.75,0.0,5501.37548828125,1.0,278.1499938964844,282.7147216796875,297.7296447753906,303.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36108.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922329306602478,1.0,0.0,0.0,3.698615074157715,3.6986396312713614,9.127914495365984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5322265625,0.0,1588.7503662109375,1895.4371337890625,0.0,2400.635498046875,0.9162339568138124,1.0,0.0,3.0,1.0,0.0
17942580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7658159136772156,0.466963529586792,0.4283638000488281,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8694353699684143,0.6941438317298889,0.6638445854187012,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8685739040374756,0.6929711699485779,0.4888652265071869,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7656710743904114,0.466924786567688,0.4508317708969116,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6213903427124023,0.2426299899816513,1.1383755207061768,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,299.2108154296875,297.2028503417969,284.9482727050781,1.0,0.7776761054992676,0.3515167236328125,0.3515167236328125,1.0,1.0,-3.8078784942626953,1.006060242652893,2.8018181324005127,0.143445074558258,0.9083722233772278,0.9083722233772278,0.0,364.22021484375,370.0,70577.859375,0.0,5521.0888671875,1.0,278.1499938964844,282.7162475585937,297.72589111328125,303.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36118.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921305298805237,1.0,0.0,0.0,3.694079875946045,3.694104194641113,9.105542631004936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.171875,0.0,1583.6619873046875,1895.4371337890625,0.0,2399.70556640625,0.9152252674102784,1.0,0.0,3.0,1.0,0.0
17942640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7658159136772156,0.466963529586792,0.4283638000488281,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8694353699684143,0.6941438317298889,0.6638445854187012,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8685739040374756,0.6929711699485779,0.4888652265071869,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7656710743904114,0.466924786567688,0.4508317708969116,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6213903427124023,0.2426299899816513,1.1383755207061768,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,299.2108154296875,297.2028503417969,284.9482727050781,1.0,0.7776761054992676,0.3515167236328125,0.3515167236328125,1.0,1.0,-3.8078784942626953,1.006060242652893,2.8018181324005127,0.143445074558258,0.9083722233772278,0.9083722233772278,0.0,364.22021484375,370.0,70577.859375,0.0,5521.0888671875,1.0,278.1499938964844,282.7162475585937,297.72589111328125,303.2953186035156,293.1499938964844,293.1499938964844,278.1499938964844,36118.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921305298805237,1.0,0.0,0.0,3.694079875946045,3.694104194641113,9.105542631004936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.171875,0.0,1583.6619873046875,1895.4371337890625,0.0,2399.70556640625,0.9152252674102784,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7649069428443909,0.4665329754352569,0.4280378520488739,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683621287345886,0.6934511661529541,0.6632599234580994,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.868229866027832,0.694047212600708,0.4896585941314697,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7650011777877808,0.4669435918331146,0.4509113430976867,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6208294630050659,0.2425587922334671,1.1383435726165771,284.9482421875,284.95001220703125,304.76971435546875,294.7245788574219,299.2033386230469,297.2020263671875,284.9482421875,1.0,0.7783411145210266,0.3511364161968231,0.3511364161968231,1.0,1.0,-3.8077950477600098,1.0047643184661863,2.8030307292938232,0.142218992114067,0.9077538251876832,0.9077538251876832,0.0,365.7375183105469,370.0,70544.6875,0.0,5530.71337890625,1.0,278.1499938964844,282.7170715332031,297.7240295410156,303.29132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36122.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920597195625305,1.0,0.0,0.0,3.691676378250122,3.6917009353637695,9.09369816781691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.744140625,0.0,1580.95654296875,1895.4371337890625,0.0,2399.062255859375,0.914689838886261,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7640042901039124,0.4661023616790771,0.4277117848396301,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672958016395569,0.6927576661109924,0.6626744270324707,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678880929946899,0.6951203346252441,0.4904494881629944,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7643358707427979,0.4669612348079681,0.4509897828102112,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6202700734138489,0.2424875646829605,1.1383112668991089,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,299.19635009765625,297.2012023925781,284.94830322265625,1.0,0.7790047526359558,0.3508354127407074,0.3508354127407074,1.0,1.0,-3.807705402374268,1.003714680671692,2.803990602493286,0.1412417292594909,0.9072180390357972,0.9072180390357972,0.0,367.2552795410156,373.0,70514.3671875,0.0,5540.3193359375,1.0,278.1499938964844,282.7179260253906,297.7221984863281,303.2874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919921875,1.0,0.0,0.0,3.6893837451934814,3.68940806388855,9.0824067910944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.736328125,0.0,1578.356201171875,1895.4371337890625,0.0,2398.44873046875,0.9141775965690612,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622160315513611,0.4652356803417206,0.4270549714565277,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651804327964783,0.691358208656311,0.6614912152290344,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8672004342079163,0.6972328424453735,0.4920036494731903,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7630142569541931,0.4669825732707977,0.4511337876319885,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6191543936729431,0.2423430234193802,1.1382368803024292,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.182373046875,297.1995544433594,284.9483642578125,1.0,0.78031986951828,0.3502333760261535,0.3502333760261535,1.0,1.0,-3.807445526123047,1.0016204118728638,2.8058249950408936,0.1393268406391143,0.906162440776825,0.906162440776825,0.0,370.2879028320313,376.0,70454.0625,0.0,5559.2578125,1.0,278.1499938964844,282.7196350097656,297.7185974121094,303.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918521761894226,1.0,0.0,0.0,3.684854507446289,3.684878826141357,9.060120760295832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.84375,0.0,1573.2138671875,1895.4371337890625,0.0,2397.177734375,0.9131633043289183,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622160315513611,0.4652356803417206,0.4270549714565277,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651804327964783,0.691358208656311,0.6614912152290344,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8672004342079163,0.6972328424453735,0.4920036494731903,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7630142569541931,0.4669825732707977,0.4511337876319885,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6191543936729431,0.2423430234193802,1.1382368803024292,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.182373046875,297.1995544433594,284.9483642578125,1.0,0.78031986951828,0.3502333760261535,0.3502333760261535,1.0,1.0,-3.807445526123047,1.0016204118728638,2.8058249950408936,0.1393268406391143,0.906162440776825,0.906162440776825,0.0,370.2879028320313,376.0,70454.0625,0.0,5559.2578125,1.0,278.1499938964844,282.7196350097656,297.7185974121094,303.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918521761894226,1.0,0.0,0.0,3.684854507446289,3.684878826141357,9.060120760295832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.84375,0.0,1573.2138671875,1895.4371337890625,0.0,2397.177734375,0.9131633043289183,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7609021663665771,0.4645863771438598,0.4265622198581695,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636242151260376,0.6903072595596313,0.6606013774871826,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86668860912323,0.6987752914428711,0.4931378364562988,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620394825935364,0.4669841229915619,0.451227456331253,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183279752731323,0.2422338128089904,1.1381728649139404,284.9483642578125,284.95001220703125,304.69500732421875,294.7166442871094,299.17193603515625,297.1983947753906,284.9483642578125,1.0,0.78128582239151,0.3497862815856933,0.3497862815856933,1.0,1.0,-3.807182788848877,1.000043511390686,2.8071393966674805,0.1379120200872421,0.9053587317466736,0.9053587317466736,0.0,372.5370788574219,376.0,70408.578125,0.0,5573.0830078125,1.0,278.1499938964844,282.72088623046875,297.7159729003906,303.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917448878288269,1.0,0.0,0.0,3.68146562576294,3.681490182876587,9.043463933267048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.4091796875,0.0,1569.380859375,1895.4371337890625,0.0,2396.203369140625,0.912404716014862,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604497671127319,0.464360624551773,0.4263907968997955,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630880117416382,0.6899414658546448,0.6602915525436401,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665116429328918,0.6993060111999512,0.4935281872749328,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617032527923584,0.4669825732707977,0.4512579441070556,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180418729782104,0.2421957105398178,1.138149619102478,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1683349609375,297.197998046875,284.9483642578125,1.0,0.7816190123558044,0.3496313691139221,0.3496313691139221,1.0,1.0,-3.807082176208496,0.9994940161705016,2.8075881004333496,0.1374227255582809,0.9050778150558472,0.9050778150558472,0.0,373.3162231445313,379.0,70392.6953125,0.0,5577.84130859375,1.0,278.1499938964844,282.7213134765625,297.7150573730469,303.2723693847656,293.1499938964844,293.1499938964844,278.1499938964844,36122.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917070388793945,1.0,0.0,0.0,3.680284261703491,3.68030858039856,9.037660788635548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8173828125,0.0,1568.0469970703125,1895.4371337890625,0.0,2395.859619140625,0.9121403098106384,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7587050199508667,0.4634782075881958,0.4257201552391052,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.86101895570755,0.6885107755661011,0.6590786576271057,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8658248782157898,0.701347291469574,0.4950301051139831,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7604030966758728,0.4669635593891144,0.4513643682003021,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6169312000274658,0.2420464307069778,1.1380535364151,284.9483947753906,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.1965026855469,284.9483947753906,1.0,0.7829053997993469,0.3490742146968841,0.3490742146968841,1.0,1.0,-3.806636095046997,0.9974863529205322,2.809149742126465,0.1356707513332367,0.9040222764015198,0.9040222764015198,0.0,376.3424682617188,382.0,70332.265625,0.0,5596.146484375,1.0,278.1499938964844,282.7230529785156,297.71160888671875,303.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,36122.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791560709476471,1.0,0.0,0.0,3.675743579864502,3.6757678985595694,9.015373052534414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.94921875,0.0,1562.9178466796875,1895.4371337890625,0.0,2394.53125,0.9111236929893494,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7587050199508667,0.4634782075881958,0.4257201552391052,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.86101895570755,0.6885107755661011,0.6590786576271057,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8658248782157898,0.701347291469574,0.4950301051139831,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7604030966758728,0.4669635593891144,0.4513643682003021,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6169312000274658,0.2420464307069778,1.1380535364151,284.9483947753906,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.1965026855469,284.9483947753906,1.0,0.7829053997993469,0.3490742146968841,0.3490742146968841,1.0,1.0,-3.806636095046997,0.9974863529205322,2.809149742126465,0.1356707513332367,0.9040222764015198,0.9040222764015198,0.0,376.3424682617188,382.0,70332.265625,0.0,5596.146484375,1.0,278.1499938964844,282.7230529785156,297.71160888671875,303.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,36122.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791560709476471,1.0,0.0,0.0,3.675743579864502,3.6757678985595694,9.015373052534414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.94921875,0.0,1562.9178466796875,1895.4371337890625,0.0,2394.53125,0.9111236929893494,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7569811344146729,0.4625885188579559,0.4250432550907135,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8589730858802795,0.6870675086975098,0.6578540205955505,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8651413917541504,0.7033605575561523,0.4965124726295471,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7591140270233154,0.4669274389743805,0.4514548778533935,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6158210039138794,0.2418954968452453,1.13795006275177,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483947753906,1.0,0.7841805815696716,0.3485170602798462,0.3485170602798462,1.0,1.0,-3.806116580963135,0.995460033416748,2.8106565475463867,0.1339291632175445,0.902951955795288,0.902951955795288,0.0,379.36767578125,385.0,70271.25,0.0,5614.21044921875,1.0,278.1499938964844,282.7247619628906,297.70819091796875,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914105653762817,1.0,0.0,0.0,3.671175718307495,3.671200037002564,8.992980724542576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.021484375,0.0,1557.77587890625,1895.4371337890625,0.0,2393.167724609375,0.9101014137268066,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7569811344146729,0.4625885188579559,0.4250432550907135,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8589730858802795,0.6870675086975098,0.6578540205955505,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8651413917541504,0.7033605575561523,0.4965124726295471,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7591140270233154,0.4669274389743805,0.4514548778533935,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6158210039138794,0.2418954968452453,1.13795006275177,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483947753906,1.0,0.7841805815696716,0.3485170602798462,0.3485170602798462,1.0,1.0,-3.806116580963135,0.995460033416748,2.8106565475463867,0.1339291632175445,0.902951955795288,0.902951955795288,0.0,379.36767578125,385.0,70271.25,0.0,5614.21044921875,1.0,278.1499938964844,282.7247619628906,297.70819091796875,303.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36122.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914105653762817,1.0,0.0,0.0,3.671175718307495,3.671200037002564,8.992980724542576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.021484375,0.0,1557.77587890625,1895.4371337890625,0.0,2393.167724609375,0.9101014137268066,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7561272978782654,0.462141752243042,0.4247031807899475,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8579593896865845,0.6863430738449097,0.6572391390800476,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8648026585578918,0.7043617963790894,0.4972498416900635,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7584748864173889,0.4669056236743927,0.4514966905117035,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6152657270431519,0.2418196946382522,1.13789701461792,284.9483947753906,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1943359375,284.9483947753906,1.0,0.7848156094551086,0.3482384979724884,0.3482384979724884,1.0,1.0,-3.805841207504273,0.9944419264793396,2.811399221420288,0.1330602765083313,0.9024128317832948,0.9024128317832948,0.0,380.8806457519531,385.0,70240.5859375,0.0,5623.19384765625,1.0,278.1499938964844,282.7256164550781,297.7064819335937,303.2538452148437,293.1499938964844,293.1499938964844,278.1499938964844,36122.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913333177566528,1.0,0.0,0.0,3.6688835620880127,3.668907642364502,8.981753580883378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.0390625,0.0,1555.2020263671875,1895.4371337890625,0.0,2392.467041015625,0.9095884561538696,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552784085273743,0.4616928994655609,0.4243612587451935,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8569512963294983,0.6856150031089783,0.6566208600997925,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8644641637802124,0.7053541541099548,0.4979812800884247,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7578381299972534,0.4668786823749542,0.4515337347984314,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6147100925445557,0.2417433559894561,1.1378417015075684,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.1265869140625,297.1936340332031,284.9483337402344,1.0,0.7854475975036621,0.3479274213314056,0.3479274213314056,1.0,1.0,-3.805544137954712,0.9933148622512816,2.8122291564941406,0.1320924013853073,0.901836633682251,0.901836633682251,0.0,382.3930358886719,388.0,70208.5,0.0,5632.1044921875,1.0,278.1499938964844,282.7264709472656,297.7048034667969,303.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36124.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912530899047852,1.0,0.0,0.0,3.6665267944335938,3.666550874710083,8.970218345893954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.857421875,0.0,1552.569580078125,1895.4371337890625,0.0,2391.73876953125,0.9090619087219238,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535947561264038,0.4607881605625152,0.4236712157726288,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854951024055481,0.6841477751731873,0.6553739309310913,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637874722480774,0.7073133587837219,0.4994266033172607,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565709352493286,0.4668092429637909,0.4515933394432068,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.613596498966217,0.2415892332792282,1.137724757194519,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122131347656,297.1922607421875,284.94830322265625,1.0,0.7867019772529602,0.3473052382469177,0.3473052382469177,1.0,1.0,-3.804884195327759,0.9910271763801576,2.813856840133667,0.13014717400074,0.9006655812263489,0.9006655812263489,0.0,385.4168701171875,391.0,70142.71875,0.0,5649.70849609375,1.0,278.1499938964844,282.7282409667969,297.7015075683594,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,36128.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910826206207275,1.0,0.0,0.0,3.661678791046143,3.661703109741211,8.946512934926432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.26171875,0.0,1547.165771484375,1895.4371337890625,0.0,2390.19140625,0.9079798460006714,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535947561264038,0.4607881605625152,0.4236712157726288,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854951024055481,0.6841477751731873,0.6553739309310913,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637874722480774,0.7073133587837219,0.4994266033172607,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565709352493286,0.4668092429637909,0.4515933394432068,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.613596498966217,0.2415892332792282,1.137724757194519,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122131347656,297.1922607421875,284.94830322265625,1.0,0.7867019772529602,0.3473052382469177,0.3473052382469177,1.0,1.0,-3.804884195327759,0.9910271763801576,2.813856840133667,0.13014717400074,0.9006655812263489,0.9006655812263489,0.0,385.4168701171875,391.0,70142.71875,0.0,5649.70849609375,1.0,278.1499938964844,282.7282409667969,297.7015075683594,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,36128.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910826206207275,1.0,0.0,0.0,3.661678791046143,3.661703109741211,8.946512934926432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.26171875,0.0,1547.165771484375,1895.4371337890625,0.0,2390.19140625,0.9079798460006714,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.751929759979248,0.4598751366138458,0.4229738414287567,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529719114303589,0.6826672554016113,0.6541146039962769,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8631110191345215,0.7092394232749939,0.5008492469787598,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755312442779541,0.4667204618453979,0.4516348838806152,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124786734580994,0.2414335161447525,1.1376011371612549,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0978088378906,297.19091796875,284.9482727050781,1.0,0.7879447340965271,0.3466830551624298,0.3466830551624298,1.0,1.0,-3.804143190383911,0.9887138605117798,2.815429210662842,0.1282048970460891,0.8994917869567871,0.8994917869567871,0.0,388.4402465820313,394.0,70075.75,0.0,5667.046875,1.0,278.1499938964844,282.73004150390625,297.69830322265625,303.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790900707244873,1.0,0.0,0.0,3.65672779083252,3.656751871109009,8.922335723582364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.302734375,0.0,1541.65283203125,1895.4371337890625,0.0,2388.540771484375,0.9068744778633118,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.751929759979248,0.4598751366138458,0.4229738414287567,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529719114303589,0.6826672554016113,0.6541146039962769,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8631110191345215,0.7092394232749939,0.5008492469787598,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755312442779541,0.4667204618453979,0.4516348838806152,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124786734580994,0.2414335161447525,1.1376011371612549,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0978088378906,297.19091796875,284.9482727050781,1.0,0.7879447340965271,0.3466830551624298,0.3466830551624298,1.0,1.0,-3.804143190383911,0.9887138605117798,2.815429210662842,0.1282048970460891,0.8994917869567871,0.8994917869567871,0.0,388.4402465820313,394.0,70075.75,0.0,5667.046875,1.0,278.1499938964844,282.73004150390625,297.69830322265625,303.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790900707244873,1.0,0.0,0.0,3.65672779083252,3.656751871109009,8.922335723582364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.302734375,0.0,1541.65283203125,1895.4371337890625,0.0,2388.540771484375,0.9068744778633118,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507650256156921,0.4596220850944519,0.4227025210857391,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514794111251831,0.6818737387657166,0.6533112525939941,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629389405250549,0.7119060754776001,0.5026447176933289,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544845938682556,0.4671310484409332,0.45199716091156,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.611731767654419,0.2415883094072342,1.138360619544983,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0883178710937,297.195068359375,285.02130126953125,1.0,0.789362370967865,0.3461668789386749,0.3461668789386749,1.0,1.0,-3.806354761123657,0.9876410961151124,2.818713665008545,0.1267797201871872,0.9946674108505248,0.9946674108505248,0.0,391.02978515625,397.0,69552.6171875,0.0,5690.89794921875,1.0,278.4432678222656,282.8295593261719,297.6808166503906,303.1351623535156,293.1499938964844,293.1499938964844,278.1499938964844,32709.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846358418464661,1.0,0.0,0.0,3.792612314224243,3.792637348175049,9.597766847946332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.0,0.0,1672.1107177734375,1895.4371337890625,0.0,2331.861083984375,0.9348766207695008,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507650256156921,0.4596220850944519,0.4227025210857391,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514794111251831,0.6818737387657166,0.6533112525939941,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629389405250549,0.7119060754776001,0.5026447176933289,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544845938682556,0.4671310484409332,0.45199716091156,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.611731767654419,0.2415883094072342,1.138360619544983,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0883178710937,297.195068359375,285.02130126953125,1.0,0.789362370967865,0.3461668789386749,0.3461668789386749,1.0,1.0,-3.806354761123657,0.9876410961151124,2.818713665008545,0.1267797201871872,0.9946674108505248,0.9946674108505248,0.0,391.02978515625,397.0,69552.6171875,0.0,5690.89794921875,1.0,278.4432678222656,282.8295593261719,297.6808166503906,303.1351623535156,293.1499938964844,293.1499938964844,278.1499938964844,32709.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846358418464661,1.0,0.0,0.0,3.792612314224243,3.792637348175049,9.597766847946332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.0,0.0,1672.1107177734375,1895.4371337890625,0.0,2331.861083984375,0.9348766207695008,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7487000823020935,0.4579285085201263,0.4216606020927429,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8491365313529968,0.6796415448188782,0.6517388224601746,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.861799955368042,0.7129016518592834,0.5037258267402649,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7529013156890869,0.4665101170539856,0.4518372118473053,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103452444076538,0.2411728203296661,1.1380091905593872,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.06951904296875,297.187255859375,284.89703369140625,1.0,0.7906023263931274,0.34565070271492,0.34565070271492,1.0,1.0,-3.803908348083496,0.985157310962677,2.818751096725464,0.1252266466617584,0.8893753886222839,0.8893753886222839,0.0,394.5966491699219,385.0,70385.6484375,0.0,5706.34716796875,1.0,278.1569519042969,282.68426513671875,297.7191467285156,303.3137512207031,293.1499938964844,293.1499938964844,278.45001220703125,38053.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941372394561768,1.0,0.0,0.0,3.7140469551086426,3.714071989059448,9.2042427013439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.09765625,0.0,1621.2354736328125,1895.4371337890625,0.0,2417.948974609375,0.9210567474365234,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7487000823020935,0.4579285085201263,0.4216606020927429,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8491365313529968,0.6796415448188782,0.6517388224601746,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.861799955368042,0.7129016518592834,0.5037258267402649,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7529013156890869,0.4665101170539856,0.4518372118473053,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6103452444076538,0.2411728203296661,1.1380091905593872,284.89581298828125,284.95001220703125,304.4385070800781,294.6932373046875,299.06951904296875,297.187255859375,284.89703369140625,1.0,0.7906023263931274,0.34565070271492,0.34565070271492,1.0,1.0,-3.803908348083496,0.985157310962677,2.818751096725464,0.1252266466617584,0.8893753886222839,0.8893753886222839,0.0,394.5966491699219,385.0,70385.6484375,0.0,5706.34716796875,1.0,278.1569519042969,282.68426513671875,297.7191467285156,303.3137512207031,293.1499938964844,293.1499938964844,278.45001220703125,38053.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941372394561768,1.0,0.0,0.0,3.7140469551086426,3.714071989059448,9.2042427013439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.09765625,0.0,1621.2354736328125,1895.4371337890625,0.0,2417.948974609375,0.9210567474365234,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488264441490173,0.4576112627983093,0.4210294187068939,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492899537086487,0.6789973974227905,0.6507847905158997,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626428246498108,0.7140197157859802,0.5041929483413696,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7532514929771423,0.4665045440196991,0.45157191157341,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6105759143829346,0.2411019504070282,1.1369194984436035,285.0096740722656,284.95001220703125,304.4201354980469,294.6918334960937,299.0631103515625,297.18756103515625,285.0106811523437,1.0,0.7894245982170105,0.3453925848007202,0.3453925848007202,1.0,1.0,-3.8009283542633057,0.9833891987800598,2.8175389766693115,0.12418894469738,0.9670785069465636,0.9670785069465636,0.0,393.2366027832031,385.0,69418.3828125,0.0,5688.09912109375,1.0,278.40362548828125,282.81756591796875,297.6615905761719,303.0823669433594,293.1499938964844,293.1499938964844,278.45001220703125,34326.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788008451461792,1.0,0.0,0.0,3.7537648677825928,3.7537896633148193,9.402155569659952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.603515625,0.0,1638.8304443359375,1895.4371337890625,0.0,2362.33251953125,0.9287936091423036,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499839067459106,0.4574796557426452,0.4207684993743896,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505419492721558,0.6785628795623779,0.6502147316932678,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646548986434937,0.7153146862983704,0.5049848556518555,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545765042304993,0.4666690826416015,0.4515618979930877,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116490960121155,0.2411613762378692,1.1363977193832395,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0580139160156,297.1897277832031,284.9953308105469,1.0,0.787858247756958,0.3450934886932373,0.3450934886932373,1.0,1.0,-3.800239324569702,0.982185959815979,2.8180532455444336,0.1232196316123008,0.9765880703926086,0.9765880703926086,0.0,389.9639892578125,373.0,69536.53125,0.0,5664.68310546875,1.0,278.4437255859375,282.80938720703125,297.67095947265625,303.1341857910156,293.1499938964844,293.1499938964844,278.1499938964844,33812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863722443580627,1.0,0.0,0.0,3.808362483978272,3.808387756347656,9.677648904471423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.939453125,0.0,1699.5137939453125,1895.4371337890625,0.0,2347.537109375,0.9392085671424866,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7524006366729736,0.4559988379478454,0.4194245040416717,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533501029014587,0.6764751672744751,0.6482516527175903,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8689388036727905,0.7164603471755981,0.5057899951934814,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575069665908813,0.4661376178264618,0.4509719908237457,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139956712722778,0.2408284693956375,1.1340328454971311,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0397644042969,297.1839599609375,284.8957824707031,1.0,0.7834529876708984,0.3444952666759491,0.3444952666759491,1.0,1.0,-3.793684959411621,0.9781896471977234,2.815495252609253,0.1210581585764885,0.8790830969810486,0.8790830969810486,0.0,381.944580078125,361.0,70088.5234375,0.0,5592.0625,1.0,278.15643310546875,282.6893920898437,297.7058410644531,303.2829284667969,293.1499938964844,293.1499938964844,278.45001220703125,38835.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940478920936584,1.0,0.0,0.0,3.693734645843506,3.693759679794312,9.103841307478432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.6435546875,0.0,1603.8399658203125,1895.4371337890625,0.0,2417.135986328125,0.917191743850708,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7524006366729736,0.4559988379478454,0.4194245040416717,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533501029014587,0.6764751672744751,0.6482516527175903,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8689388036727905,0.7164603471755981,0.5057899951934814,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575069665908813,0.4661376178264618,0.4509719908237457,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139956712722778,0.2408284693956375,1.1340328454971311,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0397644042969,297.1839599609375,284.8957824707031,1.0,0.7834529876708984,0.3444952666759491,0.3444952666759491,1.0,1.0,-3.793684959411621,0.9781896471977234,2.815495252609253,0.1210581585764885,0.8790830969810486,0.8790830969810486,0.0,381.944580078125,361.0,70088.5234375,0.0,5592.0625,1.0,278.15643310546875,282.6893920898437,297.7058410644531,303.2829284667969,293.1499938964844,293.1499938964844,278.45001220703125,38835.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940478920936584,1.0,0.0,0.0,3.693734645843506,3.693759679794312,9.103841307478432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.6435546875,0.0,1603.8399658203125,1895.4371337890625,0.0,2417.135986328125,0.917191743850708,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563503980636597,0.4557750821113586,0.418536365032196,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577785491943359,0.6755910515785217,0.6466936469078064,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.875010073184967,0.7190369963645935,0.507008969783783,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618752121925354,0.4664578139781952,0.4506217241287231,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173866391181946,0.2409935444593429,1.1320829391479492,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1885986328125,284.9947814941406,1.0,0.7782714366912842,0.3438970148563385,0.3438970148563385,1.0,1.0,-3.789429426193237,0.9749021530151368,2.814527034759521,0.1188170164823532,0.9661386609077454,0.9661386609077454,0.0,371.397216796875,349.0,69228.625,0.0,5510.490234375,1.0,278.4434509277344,282.8153381347656,297.6618957519531,303.10418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33985.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853835821151733,1.0,0.0,0.0,3.785786628723145,3.78581166267395,9.563250387145672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.423828125,0.0,1673.9189453125,1895.4371337890625,0.0,2338.608154296875,0.9342138767242432,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563503980636597,0.4557750821113586,0.418536365032196,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577785491943359,0.6755910515785217,0.6466936469078064,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.875010073184967,0.7190369963645935,0.507008969783783,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618752121925354,0.4664578139781952,0.4506217241287231,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173866391181946,0.2409935444593429,1.1320829391479492,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0294494628906,297.1885986328125,284.9947814941406,1.0,0.7782714366912842,0.3438970148563385,0.3438970148563385,1.0,1.0,-3.789429426193237,0.9749021530151368,2.814527034759521,0.1188170164823532,0.9661386609077454,0.9661386609077454,0.0,371.397216796875,349.0,69228.625,0.0,5510.490234375,1.0,278.4434509277344,282.8153381347656,297.6618957519531,303.10418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33985.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853835821151733,1.0,0.0,0.0,3.785786628723145,3.78581166267395,9.563250387145672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.423828125,0.0,1673.9189453125,1895.4371337890625,0.0,2338.608154296875,0.9342138767242432,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7603676319122314,0.4544490575790405,0.4172259271144867,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623975515365601,0.6736472845077515,0.644751787185669,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8812263607978821,0.7202708721160889,0.5077927112579346,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664449214935303,0.4660483598709106,0.4500356614589691,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208599805831909,0.2408163398504257,1.1298975944519043,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01300048828125,297.184326171875,284.9002380371094,1.0,0.7726573348045349,0.3434180617332458,0.3434180617332458,1.0,1.0,-3.783134937286377,0.9713767766952516,2.811758279800415,0.1170600354671478,0.8741987347602844,0.8741987347602844,0.0,360.583251953125,337.0,69770.5625,0.0,5421.056640625,1.0,278.15704345703125,282.7001342773437,297.6993408203125,303.2545166015625,293.1499938964844,293.1499938964844,278.45001220703125,38746.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927770614624023,1.0,0.0,0.0,3.6690406799316406,3.669065237045288,8.982522672340565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.79296875,0.0,1575.1090087890625,1895.4371337890625,0.0,2405.579833984375,0.9116842150688172,1.0,0.0,3.0,1.0,0.0
