time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7603676319122314,0.4544490575790405,0.4172259271144867,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623975515365601,0.6736472845077515,0.644751787185669,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8812263607978821,0.7202708721160889,0.5077927112579346,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664449214935303,0.4660483598709106,0.4500356614589691,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208599805831909,0.2408163398504257,1.1298975944519043,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01300048828125,297.184326171875,284.9002380371094,1.0,0.7726573348045349,0.3434180617332458,0.3434180617332458,1.0,1.0,-3.783134937286377,0.9713767766952516,2.811758279800415,0.1170600354671478,0.8741987347602844,0.8741987347602844,0.0,360.583251953125,337.0,69770.5625,0.0,5421.056640625,1.0,278.15704345703125,282.7001342773437,297.6993408203125,303.2545166015625,293.1499938964844,293.1499938964844,278.45001220703125,38746.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927770614624023,1.0,0.0,0.0,3.6690406799316406,3.669065237045288,8.982522672340565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.79296875,0.0,1575.1090087890625,1895.4371337890625,0.0,2405.579833984375,0.9116842150688172,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655119895935059,0.4542873203754425,0.4163756370544433,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681685328483582,0.6728226542472839,0.6432297229766846,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887198567390442,0.7228522300720215,0.5090012550354004,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720404267311096,0.4664267599582672,0.449711799621582,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.624985933303833,0.2410886287689209,1.1282567977905271,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0038146972656,297.1894836425781,284.996826171875,1.0,0.7668858766555786,0.3429391086101532,0.3429391086101532,1.0,1.0,-3.77936053276062,0.968636989593506,2.8107235431671143,0.1152687445282936,0.9610098004341124,0.9610098004341124,0.0,348.6917419433594,325.0,68949.9296875,0.0,5332.6767578125,1.0,278.4424743652344,282.8232727050781,297.6583251953125,303.08154296875,293.1499938964844,293.1499938964844,278.1499938964844,33946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842414379119873,1.0,0.0,0.0,3.7626194953918457,3.762644290924072,9.446565059079148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.515625,0.0,1646.267578125,1895.4371337890625,0.0,2328.3037109375,0.9292297959327698,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655119895935059,0.4542873203754425,0.4163756370544433,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681685328483582,0.6728226542472839,0.6432297229766846,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887198567390442,0.7228522300720215,0.5090012550354004,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720404267311096,0.4664267599582672,0.449711799621582,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.624985933303833,0.2410886287689209,1.1282567977905271,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0038146972656,297.1894836425781,284.996826171875,1.0,0.7668858766555786,0.3429391086101532,0.3429391086101532,1.0,1.0,-3.77936053276062,0.968636989593506,2.8107235431671143,0.1152687445282936,0.9610098004341124,0.9610098004341124,0.0,348.6917419433594,325.0,68949.9296875,0.0,5332.6767578125,1.0,278.4424743652344,282.8232727050781,297.6583251953125,303.08154296875,293.1499938964844,293.1499938964844,278.1499938964844,33946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842414379119873,1.0,0.0,0.0,3.7626194953918457,3.762644290924072,9.446565059079148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.515625,0.0,1646.267578125,1895.4371337890625,0.0,2328.3037109375,0.9292297959327698,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.768187403678894,0.4537012577056885,0.4159220159053802,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711897730827332,0.6719420552253723,0.6424708962440491,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925763368606567,0.7235167622566223,0.5095556378364563,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749743461608887,0.4662995338439941,0.449571281671524,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271471381187439,0.241084337234497,1.127671241760254,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9962463378906,297.1881408691406,284.8730773925781,1.0,0.7640081644058228,0.3426996171474457,0.3426996171474457,1.0,1.0,-3.777703046798706,0.967330813407898,2.8103723526000977,0.1145404204726219,0.8734186887741089,0.8734186887741089,0.0,342.7934875488281,325.0,69849.8828125,0.0,5289.5400390625,1.0,278.1952514648437,282.6829528808594,297.7123413085937,303.3075256347656,293.1499938964844,293.1499938964844,278.1499938964844,37953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905272245407104,1.0,0.0,0.0,3.7234182357788086,3.7234432697296143,9.25074971291906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.6455078125,0.0,1631.3055419921875,1895.4371337890625,0.0,2385.15283203125,0.9210870265960692,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7704480886459351,0.4530074298381805,0.4150782525539398,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738234043121338,0.6709197759628296,0.6412966847419739,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8960085511207581,0.7240726947784424,0.5097534656524658,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775572538375854,0.46604984998703,0.4491307437419891,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6290284395217896,0.2409879118204116,1.1263097524642944,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9877014160156,297.185546875,284.90313720703125,1.0,0.7609598636627197,0.3424736857414245,0.3424736857414245,1.0,1.0,-3.773346900939941,0.9652570486068726,2.8080899715423584,0.1135863736271858,0.8710891604423523,0.8710891604423523,0.0,337.2561340332031,313.0,69492.1640625,0.0,5240.60302734375,1.0,278.1570739746094,282.7089233398437,297.69598388671875,303.2330017089844,293.1499938964844,293.1499938964844,278.45001220703125,38726.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79169100522995,1.0,0.0,0.0,3.647483587265015,3.647507905960083,8.877281061359099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.2041015625,0.0,1550.7552490234375,1895.4371337890625,0.0,2395.713623046875,0.9069677591323853,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764986157417297,0.4528581202030182,0.4142348170280456,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806091547012329,0.6701024770736694,0.6397774815559387,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045335054397584,0.7266217470169067,0.5109336972236633,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840710878372192,0.4664341807365417,0.4488071501255035,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337561011314392,0.2413109689950943,1.1248698234558103,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9786376953125,297.190673828125,284.9963684082031,1.0,0.7550086379051208,0.3420218527317047,0.3420218527317047,1.0,1.0,-3.769792318344116,0.9626781344413756,2.807114124298096,0.1118993312120437,0.9562167525291444,0.9562167525291444,0.0,325.07989501953125,301.0,68709.0703125,0.0,5151.4482421875,1.0,278.4423217773437,282.82861328125,297.6551513671875,303.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,33897.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78321772813797,1.0,0.0,0.0,3.744777202606201,3.7448017597198486,9.357185604130792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.083984375,0.0,1625.052001953125,1895.4371337890625,0.0,2319.078125,0.9251723885536194,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764986157417297,0.4528581202030182,0.4142348170280456,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806091547012329,0.6701024770736694,0.6397774815559387,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045335054397584,0.7266217470169067,0.5109336972236633,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840710878372192,0.4664341807365417,0.4488071501255035,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337561011314392,0.2413109689950943,1.1248698234558103,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9786376953125,297.190673828125,284.9963684082031,1.0,0.7550086379051208,0.3420218527317047,0.3420218527317047,1.0,1.0,-3.769792318344116,0.9626781344413756,2.807114124298096,0.1118993312120437,0.9562167525291444,0.9562167525291444,0.0,325.07989501953125,301.0,68709.0703125,0.0,5151.4482421875,1.0,278.4423217773437,282.82861328125,297.6551513671875,303.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,33897.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78321772813797,1.0,0.0,0.0,3.744777202606201,3.7448017597198486,9.357185604130792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.083984375,0.0,1625.052001953125,1895.4371337890625,0.0,2319.078125,0.9251723885536194,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822843194007874,0.4515999555587768,0.4129447638988495,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872177004814148,0.668215811252594,0.6378465890884399,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132854342460632,0.7278162240982056,0.5116585493087769,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904406785964966,0.4660632312297821,0.4482221305370331,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384483575820923,0.2412534356117248,1.1230860948562622,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962646484375,297.1867980957031,284.9041442871094,1.0,0.7489617466926575,0.3415699899196625,0.3415699899196625,1.0,1.0,-3.763948917388916,0.9594030380249025,2.8045456409454346,0.1102664396166801,0.8677743673324585,0.8677743673324585,0.0,313.5129089355469,289.0,69248.171875,0.0,5059.54443359375,1.0,278.1571044921875,282.7157287597656,297.6929931640625,303.2138366699219,293.1499938964844,293.1499938964844,278.45001220703125,38673.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907094359397888,1.0,0.0,0.0,3.629551410675049,3.629575729370117,8.790209449216491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3935546875,0.0,1530.43017578125,1895.4371337890625,0.0,2386.80517578125,0.9029399752616882,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822843194007874,0.4515999555587768,0.4129447638988495,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872177004814148,0.668215811252594,0.6378465890884399,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132854342460632,0.7278162240982056,0.5116585493087769,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904406785964966,0.4660632312297821,0.4482221305370331,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384483575820923,0.2412534356117248,1.1230860948562622,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962646484375,297.1867980957031,284.9041442871094,1.0,0.7489617466926575,0.3415699899196625,0.3415699899196625,1.0,1.0,-3.763948917388916,0.9594030380249025,2.8045456409454346,0.1102664396166801,0.8677743673324585,0.8677743673324585,0.0,313.5129089355469,289.0,69248.171875,0.0,5059.54443359375,1.0,278.1571044921875,282.7157287597656,297.6929931640625,303.2138366699219,293.1499938964844,293.1499938964844,278.45001220703125,38673.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907094359397888,1.0,0.0,0.0,3.629551410675049,3.629575729370117,8.790209449216491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.3935546875,0.0,1530.43017578125,1895.4371337890625,0.0,2386.80517578125,0.9029399752616882,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7892961502075195,0.4514559507369995,0.4121108651161194,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.895077109336853,0.667399525642395,0.6363333463668823,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240081310272216,0.7303367853164673,0.5128208994865417,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978983521461487,0.4664441645145416,0.4478978216648102,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439986228942871,0.2416105717420578,1.1218029260635376,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95379638671875,297.1918029785156,284.9956970214844,1.0,0.7429192066192627,0.3411687016487121,0.3411687016487121,1.0,1.0,-3.7605793476104736,0.957046926021576,2.803532600402832,0.1087437644600868,0.9516039490699768,0.9516039490699768,0.0,301.2727355957031,277.0,68484.734375,0.0,4970.9091796875,1.0,278.44219970703125,282.8336181640625,297.65264892578125,303.0452880859375,293.1499938964844,293.1499938964844,278.1499938964844,33868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822487354278564,1.0,0.0,0.0,3.728182792663574,3.7282073497772217,9.27443977616349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6435546875,0.0,1605.6138916015625,1895.4371337890625,0.0,2310.353515625,0.921411633491516,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7892961502075195,0.4514559507369995,0.4121108651161194,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.895077109336853,0.667399525642395,0.6363333463668823,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240081310272216,0.7303367853164673,0.5128208994865417,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978983521461487,0.4664441645145416,0.4478978216648102,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439986228942871,0.2416105717420578,1.1218029260635376,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95379638671875,297.1918029785156,284.9956970214844,1.0,0.7429192066192627,0.3411687016487121,0.3411687016487121,1.0,1.0,-3.7605793476104736,0.957046926021576,2.803532600402832,0.1087437644600868,0.9516039490699768,0.9516039490699768,0.0,301.2727355957031,277.0,68484.734375,0.0,4970.9091796875,1.0,278.44219970703125,282.8336181640625,297.65264892578125,303.0452880859375,293.1499938964844,293.1499938964844,278.1499938964844,33868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822487354278564,1.0,0.0,0.0,3.728182792663574,3.7282073497772217,9.27443977616349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6435546875,0.0,1605.6138916015625,1895.4371337890625,0.0,2310.353515625,0.921411633491516,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960308790206909,0.450216680765152,0.4108292162418365,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027494192123412,0.6655275225639343,0.6344068646430969,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345833659172058,0.7315123677253723,0.5135263800621033,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051899671554565,0.4660759568214416,0.4473089277744293,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495960354804993,0.2415875345468521,1.1201558113098145,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9382019042969,297.18798828125,284.9041442871094,1.0,0.736792266368866,0.3407673835754394,0.3407673835754394,1.0,1.0,-3.754887342453003,0.9539910554885864,2.800896406173706,0.1072682365775108,0.8636787533760071,0.8636787533760071,0.0,289.6768798828125,265.0,69017.9375,0.0,4879.755859375,1.0,278.1575622558594,282.721435546875,297.6907958984375,303.197021484375,293.1499938964844,293.1499938964844,278.45001220703125,38665.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897379398345947,1.0,0.0,0.0,3.612730026245117,3.6127543449401855,8.708920518074592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.03515625,0.0,1511.838623046875,1895.4371337890625,0.0,2377.99609375,0.8991219997406006,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960308790206909,0.450216680765152,0.4108292162418365,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027494192123412,0.6655275225639343,0.6344068646430969,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345833659172058,0.7315123677253723,0.5135263800621033,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051899671554565,0.4660759568214416,0.4473089277744293,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495960354804993,0.2415875345468521,1.1201558113098145,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9382019042969,297.18798828125,284.9041442871094,1.0,0.736792266368866,0.3407673835754394,0.3407673835754394,1.0,1.0,-3.754887342453003,0.9539910554885864,2.800896406173706,0.1072682365775108,0.8636787533760071,0.8636787533760071,0.0,289.6768798828125,265.0,69017.9375,0.0,4879.755859375,1.0,278.1575622558594,282.721435546875,297.6907958984375,303.197021484375,293.1499938964844,293.1499938964844,278.45001220703125,38665.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897379398345947,1.0,0.0,0.0,3.612730026245117,3.6127543449401855,8.708920518074592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.03515625,0.0,1511.838623046875,1895.4371337890625,0.0,2377.99609375,0.8991219997406006,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.79971843957901,0.4500977098941803,0.4102402925491333,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070298075675964,0.6650562286376953,0.6334660649299622,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9402530193328856,0.7327165007591248,0.5139400362968445,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090614080429077,0.4662092626094818,0.4470102488994598,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526442766189575,0.2417343705892563,1.119210124015808,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9332580566406,297.1899108886719,285.0114440917969,1.0,0.7336696982383728,0.3405667543411255,0.3405667543411255,1.0,1.0,-3.752039670944214,0.9524695873260498,2.799570083618164,0.1063823774456977,0.9395043849945068,0.9395043849945068,0.0,283.72906494140625,265.0,68149.4765625,0.0,4833.32958984375,1.0,278.4007873535156,282.84765625,297.63702392578125,302.9737243652344,293.1499938964844,293.1499938964844,278.45001220703125,34273.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830876111984253,1.0,0.0,0.0,3.65875244140625,3.65877628326416,8.932218520385504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.8056640625,0.0,1529.9820556640625,1895.4371337890625,0.0,2317.90625,0.9074639678001404,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041287064552307,0.4500754475593567,0.4099976420402527,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123061299324036,0.6647111177444458,0.6328937411308289,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9467011094093324,0.7340107560157776,0.5146702527999878,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134515881538391,0.4664517641067505,0.4469796121120453,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562726497650146,0.2419734746217727,1.119003176689148,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9293518066406,297.19287109375,284.99432373046875,1.0,0.7306763529777527,0.3403778672218323,0.3403778672218323,1.0,1.0,-3.751649618148804,0.9517207145690918,2.799928903579712,0.1057747974991798,0.9470375776290894,0.9470375776290894,0.0,277.4285583496094,253.0,68276.671875,0.0,4791.81787109375,1.0,278.44305419921875,282.8380126953125,297.6502685546875,303.0293884277344,293.1499938964844,293.1499938964844,278.1499938964844,33783.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812443375587463,1.0,0.0,0.0,3.714305877685547,3.7143301963806152,9.205526225741778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.5517578125,0.0,1589.0211181640625,1895.4371337890625,0.0,2301.3193359375,0.917974054813385,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118215203285217,0.4488505423069,0.4087315499782562,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223325848579408,0.662851095199585,0.6309801936149597,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581133127212524,0.7351693511009216,0.5153682231903076,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212777376174927,0.4660848975181579,0.4463932812213897,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630938649177551,0.241981640458107,1.1174968481063845,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9139404296875,297.1891174316406,284.9062805175781,1.0,0.724480926990509,0.3400001227855682,0.3400001227855682,1.0,1.0,-3.7461559772491455,0.9488077163696288,2.7973482608795166,0.1043690517544746,0.861719012260437,0.861719012260437,0.0,265.8192138671875,241.0,68799.953125,0.0,4701.62451171875,1.0,278.1573791503906,282.7290344238281,297.6900329589844,303.1815185546875,293.1499938964844,293.1499938964844,278.45001220703125,38632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888117432594299,1.0,0.0,0.0,3.595947265625,3.59597110748291,8.628193768345227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.224609375,0.0,1493.2613525390625,1895.4371337890625,0.0,2369.6044921875,0.8954645395278931,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118215203285217,0.4488505423069,0.4087315499782562,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223325848579408,0.662851095199585,0.6309801936149597,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9581133127212524,0.7351693511009216,0.5153682231903076,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212777376174927,0.4660848975181579,0.4463932812213897,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630938649177551,0.241981640458107,1.1174968481063845,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9139404296875,297.1891174316406,284.9062805175781,1.0,0.724480926990509,0.3400001227855682,0.3400001227855682,1.0,1.0,-3.7461559772491455,0.9488077163696288,2.7973482608795166,0.1043690517544746,0.861719012260437,0.861719012260437,0.0,265.8192138671875,241.0,68799.953125,0.0,4701.62451171875,1.0,278.1573791503906,282.7290344238281,297.6900329589844,303.1815185546875,293.1499938964844,293.1499938964844,278.45001220703125,38632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888117432594299,1.0,0.0,0.0,3.595947265625,3.59597110748291,8.628193768345227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.224609375,0.0,1493.2613525390625,1895.4371337890625,0.0,2369.6044921875,0.8954645395278931,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206416964530945,0.4487053155899048,0.4079082906246185,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344707131385804,0.6620290279388428,0.6294740438461304,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705904126167296,0.7376434206962585,0.5165039896965027,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303335905075073,0.4664525389671325,0.4460643231868744,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712519526481628,0.2423925697803497,1.1164766550064087,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9051513671875,297.1938781738281,284.99432373046875,1.0,0.7182974219322205,0.3396223783493042,0.3396223783493042,1.0,1.0,-3.743086814880371,0.946633756160736,2.7964529991149902,0.1029040962457656,0.9431556463241576,0.9431556463241576,0.0,253.56532287597656,229.0,68075.625,0.0,4614.48388671875,1.0,278.44195556640625,282.8432922363281,297.65087890625,303.0167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803800702095032,1.0,0.0,0.0,3.697509527206421,3.69753360748291,9.122458664023724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.2626953125,0.0,1570.2020263671875,1895.4371337890625,0.0,2293.55322265625,0.9144750237464904,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206416964530945,0.4487053155899048,0.4079082906246185,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344707131385804,0.6620290279388428,0.6294740438461304,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705904126167296,0.7376434206962585,0.5165039896965027,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303335905075073,0.4664525389671325,0.4460643231868744,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712519526481628,0.2423925697803497,1.1164766550064087,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9051513671875,297.1938781738281,284.99432373046875,1.0,0.7182974219322205,0.3396223783493042,0.3396223783493042,1.0,1.0,-3.743086814880371,0.946633756160736,2.7964529991149902,0.1029040962457656,0.9431556463241576,0.9431556463241576,0.0,253.56532287597656,229.0,68075.625,0.0,4614.48388671875,1.0,278.44195556640625,282.8432922363281,297.65087890625,303.0167236328125,293.1499938964844,293.1499938964844,278.1499938964844,33827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803800702095032,1.0,0.0,0.0,3.697509527206421,3.69753360748291,9.122458664023724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.2626953125,0.0,1570.2020263671875,1895.4371337890625,0.0,2293.55322265625,0.9144750237464904,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291558623313904,0.447492390871048,0.4066396653652191,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463956356048584,0.6601781845092773,0.6275554895401001,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818903803825378,0.7387892007827759,0.5171821713447571,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394472599029541,0.4660852253437042,0.4454685151576996,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796114444732666,0.2424274981021881,1.1150697469711304,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898620605469,297.190185546875,284.9071350097656,1.0,0.7120295166969299,0.3392537832260132,0.3392537832260132,1.0,1.0,-3.737667798995972,0.9437780380249025,2.7938897609710693,0.1014958918094635,0.8589352965354919,0.8589352965354919,0.0,241.9642639160156,217.0,68594.859375,0.0,4525.01318359375,1.0,278.157470703125,282.7353515625,297.69024658203125,303.16827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38609.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878873944282532,1.0,0.0,0.0,3.5804967880249023,3.5805206298828125,8.554209216526942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0888671875,0.0,1476.363037109375,1895.4371337890625,0.0,2361.2373046875,0.8920245170593262,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291558623313904,0.447492390871048,0.4066396653652191,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463956356048584,0.6601781845092773,0.6275554895401001,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818903803825378,0.7387892007827759,0.5171821713447571,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394472599029541,0.4660852253437042,0.4454685151576996,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796114444732666,0.2424274981021881,1.1150697469711304,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898620605469,297.190185546875,284.9071350097656,1.0,0.7120295166969299,0.3392537832260132,0.3392537832260132,1.0,1.0,-3.737667798995972,0.9437780380249025,2.7938897609710693,0.1014958918094635,0.8589352965354919,0.8589352965354919,0.0,241.9642639160156,217.0,68594.859375,0.0,4525.01318359375,1.0,278.157470703125,282.7353515625,297.69024658203125,303.16827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38609.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878873944282532,1.0,0.0,0.0,3.5804967880249023,3.5805206298828125,8.554209216526942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0888671875,0.0,1476.363037109375,1895.4371337890625,0.0,2361.2373046875,0.8920245170593262,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395307660102844,0.4473432600498199,0.4058187007904053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600203633308412,0.6593503952026367,0.6260501146316528,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937624335289,0.7412440776824951,0.5183076858520508,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505061268806458,0.4664455056190491,0.4451363384723663,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896118521690369,0.2428608536720276,1.1141605377197266,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.881103515625,297.1947937011719,284.99371337890625,1.0,0.7057760953903198,0.3388851881027221,0.3388851881027221,1.0,1.0,-3.73471999168396,0.941675066947937,2.7930450439453125,0.1000372767448425,0.939260959625244,0.939260959625244,0.0,229.7095947265625,220.0,67886.9375,0.0,4438.5439453125,1.0,278.4418334960937,282.8480529785156,297.6517944335937,303.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,33812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794552445411682,1.0,0.0,0.0,3.683163642883301,3.683187484741211,9.051807978721628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.7138671875,0.0,1553.859130859375,1895.4371337890625,0.0,2285.25048828125,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395307660102844,0.4473432600498199,0.4058187007904053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600203633308412,0.6593503952026367,0.6260501146316528,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937624335289,0.7412440776824951,0.5183076858520508,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505061268806458,0.4664455056190491,0.4451363384723663,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896118521690369,0.2428608536720276,1.1141605377197266,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.881103515625,297.1947937011719,284.99371337890625,1.0,0.7057760953903198,0.3388851881027221,0.3388851881027221,1.0,1.0,-3.73471999168396,0.941675066947937,2.7930450439453125,0.1000372767448425,0.939260959625244,0.939260959625244,0.0,229.7095947265625,220.0,67886.9375,0.0,4438.5439453125,1.0,278.4418334960937,282.8480529785156,297.6517944335937,303.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,33812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794552445411682,1.0,0.0,0.0,3.683163642883301,3.683187484741211,9.051807978721628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.7138671875,0.0,1553.859130859375,1895.4371337890625,0.0,2285.25048828125,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423597812652588,0.446776419878006,0.4054668545722961,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634960889816284,0.6584811210632324,0.6253892779350281,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968951344490052,0.7418451309204102,0.5188899636268616,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536526560783386,0.4663093388080597,0.4450843334197998,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6925004124641418,0.2429292052984237,1.1143901348114014,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8740234375,297.19342041015625,284.8764038085937,1.0,0.7044481039047241,0.3387008905410766,0.3387008905410766,1.0,1.0,-3.734419584274292,0.9409714341163636,2.793448209762573,0.0994855463504791,0.8552266955375671,0.8552266955375671,0.0,226.53916931152344,220.0,68732.8515625,0.0,4417.478515625,1.0,278.19708251953125,282.7142639160156,297.707275390625,303.22998046875,293.1499938964844,293.1499938964844,278.1499938964844,38141.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858030796051025,1.0,0.0,0.0,3.638808965682984,3.638833284378052,8.835106655169511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.02734375,0.0,1536.72412109375,1895.4371337890625,0.0,2342.39599609375,0.902233898639679,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431510925292969,0.4461188912391662,0.4048050343990326,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644859433174132,0.6574973464012146,0.6244034767150879,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981296062469482,0.7423656582832336,0.5191652178764343,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.854756236076355,0.4660665988922119,0.4448062777519226,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935762763023376,0.2429058402776718,1.1141256093978882,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8661193847656,297.1910095214844,284.9093017578125,1.0,0.703552782535553,0.338532418012619,0.338532418012619,1.0,1.0,-3.732116460800171,0.9397191405296326,2.7923974990844727,0.0988025739789009,0.857428252696991,0.857428252696991,0.0,225.1892242431641,223.0,68438.984375,0.0,4402.4638671875,1.0,278.15771484375,282.7420959472656,297.6921691894531,303.1591186523437,293.1499938964844,293.1499938964844,278.45001220703125,38548.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786995530128479,1.0,0.0,0.0,3.5672523975372314,3.5672760009765625,8.491041398883681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.6259765625,0.0,1461.6796875,1895.4371337890625,0.0,2353.170654296875,0.88907390832901,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440003991127014,0.4458723366260528,0.4043276309967041,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653199911117554,0.6566025614738464,0.6232844591140747,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7448151111602783,0.5198389291763306,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560004234313965,0.4663543701171875,0.4448542892932892,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948668956756592,0.243282601237297,1.1150974035263062,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.857421875,297.1950378417969,284.9950561523437,1.0,0.7031119465827942,0.3381955027580261,0.3381955027580261,1.0,1.0,-3.732229709625244,0.9386393427848816,2.793590545654297,0.097650445997715,0.9383310675621032,0.9383310675621032,0.0,224.0276031494141,226.0,67800.1640625,0.0,4395.3857421875,1.0,278.4417724609375,282.8529968261719,297.6550598144531,303.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33717.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787611484527588,1.0,0.0,0.0,3.674283266067505,3.674307107925415,9.00821191862633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.0810546875,0.0,1543.159423828125,1895.4371337890625,0.0,2279.024658203125,0.9091757535934448,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440003991127014,0.4458723366260528,0.4043276309967041,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653199911117554,0.6566025614738464,0.6232844591140747,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7448151111602783,0.5198389291763306,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560004234313965,0.4663543701171875,0.4448542892932892,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948668956756592,0.243282601237297,1.1150974035263062,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.857421875,297.1950378417969,284.9950561523437,1.0,0.7031119465827942,0.3381955027580261,0.3381955027580261,1.0,1.0,-3.732229709625244,0.9386393427848816,2.793590545654297,0.097650445997715,0.9383310675621032,0.9383310675621032,0.0,224.0276031494141,226.0,67800.1640625,0.0,4395.3857421875,1.0,278.4417724609375,282.8529968261719,297.6550598144531,303.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33717.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787611484527588,1.0,0.0,0.0,3.674283266067505,3.674307107925415,9.00821191862633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.0810546875,0.0,1543.159423828125,1895.4371337890625,0.0,2279.024658203125,0.9091757535934448,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422141075134277,0.4445242285728454,0.4034096300601959,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630796313285828,0.6546559929847717,0.6217692494392395,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7459188103675842,0.5213220119476318,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546408414840698,0.4658715426921844,0.4446472227573395,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.693907618522644,0.2432297468185424,1.1156851053237915,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8423156738281,297.19061279296875,284.91021728515625,1.0,0.7036080956459045,0.3378585577011108,0.3378585577011108,1.0,1.0,-3.731545925140381,0.9373149871826172,2.794230937957764,0.0965898558497428,0.857206404209137,0.857206404209137,0.0,225.18023681640625,229.0,68396.015625,0.0,4400.84423828125,1.0,278.1576538085937,282.7460021972656,297.6961669921875,303.15936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865176796913147,1.0,0.0,0.0,3.5621323585510254,3.5621559619903564,8.466684562336013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.908203125,0.0,1455.3592529296875,1895.4371337890625,0.0,2348.851318359375,0.887833297252655,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422141075134277,0.4445242285728454,0.4034096300601959,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630796313285828,0.6546559929847717,0.6217692494392395,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7459188103675842,0.5213220119476318,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546408414840698,0.4658715426921844,0.4446472227573395,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.693907618522644,0.2432297468185424,1.1156851053237915,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8423156738281,297.19061279296875,284.91021728515625,1.0,0.7036080956459045,0.3378585577011108,0.3378585577011108,1.0,1.0,-3.731545925140381,0.9373149871826172,2.794230937957764,0.0965898558497428,0.857206404209137,0.857206404209137,0.0,225.18023681640625,229.0,68396.015625,0.0,4400.84423828125,1.0,278.1576538085937,282.7460021972656,297.6961669921875,303.15936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865176796913147,1.0,0.0,0.0,3.5621323585510254,3.5621559619903564,8.466684562336013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.908203125,0.0,1455.3592529296875,1895.4371337890625,0.0,2348.851318359375,0.887833297252655,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400951623916626,0.4440037608146667,0.4028545618057251,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602550268173218,0.6535025835037231,0.6205871105194092,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982556700706482,0.7479183077812195,0.5229094624519348,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8527954816818237,0.4658927321434021,0.4446240067481994,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.692415177822113,0.2433322072029113,1.1163030862808228,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83111572265625,297.1913757324219,284.99468994140625,1.0,0.7045876979827881,0.3375012278556824,0.3375012278556824,1.0,1.0,-3.732073783874512,0.9362935423851012,2.7957801818847656,0.0953934788703918,0.9374618530273438,0.9374618530273438,0.0,226.98731994628903,232.0,67764.859375,0.0,4413.853515625,1.0,278.4417419433594,282.8557434082031,297.6596069335937,303.00408935546875,293.1499938964844,293.1499938964844,278.1499938964844,33687.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783969044685364,1.0,0.0,0.0,3.670137643814087,3.670161485671997,8.987895512291288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.50390625,0.0,1538.292236328125,1895.4371337890625,0.0,2275.75927734375,0.9082115292549132,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400951623916626,0.4440037608146667,0.4028545618057251,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602550268173218,0.6535025835037231,0.6205871105194092,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982556700706482,0.7479183077812195,0.5229094624519348,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8527954816818237,0.4658927321434021,0.4446240067481994,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.692415177822113,0.2433322072029113,1.1163030862808228,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83111572265625,297.1913757324219,284.99468994140625,1.0,0.7045876979827881,0.3375012278556824,0.3375012278556824,1.0,1.0,-3.732073783874512,0.9362935423851012,2.7957801818847656,0.0953934788703918,0.9374618530273438,0.9374618530273438,0.0,226.98731994628903,232.0,67764.859375,0.0,4413.853515625,1.0,278.4417419433594,282.8557434082031,297.6596069335937,303.00408935546875,293.1499938964844,293.1499938964844,278.1499938964844,33687.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783969044685364,1.0,0.0,0.0,3.670137643814087,3.670161485671997,8.987895512291288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.50390625,0.0,1538.292236328125,1895.4371337890625,0.0,2275.75927734375,0.9082115292549132,1.0,0.0,3.0,1.0,0.0
