time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359615206718445,0.4421839118003845,0.4016384780406952,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954951286315918,0.6510798931121826,0.6187610030174255,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954941272735596,0.7483941912651062,0.5235989689826965,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489779233932495,0.4649119079113006,0.4440873265266418,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890390515327454,0.2427352964878082,1.1151584386825562,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116455078125,297.18182373046875,284.9066467285156,1.0,0.7055107355117798,0.3371438980102539,0.3371438980102539,1.0,1.0,-3.7272353172302246,0.9336625933647156,2.7935726642608643,0.093955360352993,0.8531222939491272,0.8531222939491272,0.0,230.2567901611328,235.0,68273.7109375,0.0,4421.216796875,1.0,278.15802001953125,282.74725341796875,297.7007141113281,303.1585388183594,293.1499938964844,293.1499938964844,278.45001220703125,38574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860206365585327,1.0,0.0,0.0,3.5543243885040283,3.5543477535247803,8.429608442384051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0185546875,0.0,1448.0655517578125,1895.4371337890625,0.0,2344.361083984375,0.8860839605331421,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359615206718445,0.4421839118003845,0.4016384780406952,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954951286315918,0.6510798931121826,0.6187610030174255,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954941272735596,0.7483941912651062,0.5235989689826965,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489779233932495,0.4649119079113006,0.4440873265266418,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890390515327454,0.2427352964878082,1.1151584386825562,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116455078125,297.18182373046875,284.9066467285156,1.0,0.7055107355117798,0.3371438980102539,0.3371438980102539,1.0,1.0,-3.7272353172302246,0.9336625933647156,2.7935726642608643,0.093955360352993,0.8531222939491272,0.8531222939491272,0.0,230.2567901611328,235.0,68273.7109375,0.0,4421.216796875,1.0,278.15802001953125,282.74725341796875,297.7007141113281,303.1585388183594,293.1499938964844,293.1499938964844,278.45001220703125,38574.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860206365585327,1.0,0.0,0.0,3.5543243885040283,3.5543477535247803,8.429608442384051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0185546875,0.0,1448.0655517578125,1895.4371337890625,0.0,2344.361083984375,0.8860839605331421,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339464664459229,0.4416974782943725,0.4010358452796936,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522755146026612,0.6502528190612793,0.6178195476531982,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941213130950928,0.7492064237594604,0.5239763259887695,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470842242240906,0.4646679162979126,0.4437597095966339,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872782707214355,0.2425093501806259,1.1140962839126587,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80426025390625,297.18017578125,285.00927734375,1.0,0.7058917880058289,0.3369652330875397,0.3369652330875397,1.0,1.0,-3.7241525650024414,0.9321563839912416,2.7919962406158447,0.0930325761437416,0.9260834455490112,0.9260834455490112,0.0,231.84873962402344,235.0,67439.1171875,0.0,4422.7880859375,1.0,278.3994140625,282.868896484375,297.6485290527344,302.9391174316406,293.1499938964844,293.1499938964844,278.45001220703125,34148.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793452739715576,1.0,0.0,0.0,3.6028249263763428,3.602848052978516,8.66123059495294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.736328125,0.0,1467.6431884765625,1895.4371337890625,0.0,2284.263671875,0.8948642611503601,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325207829475403,0.4412631094455719,0.4007298052310943,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502727389335632,0.6495019793510437,0.617190420627594,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932485222816468,0.7500677704811096,0.5246450901031494,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457414507865906,0.4644869863986969,0.4436538219451904,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859980225563049,0.2423240840435028,1.1135342121124268,284.99072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.7976989746094,297.1793518066406,284.989501953125,1.0,0.7063751816749573,0.3368147611618042,0.3368147611618042,1.0,1.0,-3.723027229309082,0.931319534778595,2.7917075157165527,0.092389091849327,0.9303848147392272,0.9303848147392272,0.0,233.1329498291016,238.0,67546.0,0.0,4427.83349609375,1.0,278.4425964355469,282.8572998046875,297.6635131835937,302.99566650390625,293.1499938964844,293.1499938964844,278.1499938964844,33790.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774229645729065,1.0,0.0,0.0,3.65799880027771,3.658022403717041,8.928539045882644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.7109375,0.0,1525.5159912109375,1895.4371337890625,0.0,2267.03369140625,0.905282199382782,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280959129333496,0.4392308592796325,0.3993125259876251,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.944286584854126,0.6468423008918762,0.6151288151741028,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9899885058403016,0.750339925289154,0.5251794457435608,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.841617226600647,0.4632461667060852,0.4428575932979584,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820983290672302,0.2414053231477737,1.110853672027588,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77740478515625,297.16864013671875,284.9076538085937,1.0,0.7070669531822205,0.3365138471126556,0.3365138471126556,1.0,1.0,-3.715311050415039,0.9280245304107666,2.7872865200042725,0.0908391773700714,0.8488689661026001,0.8488689661026001,0.0,236.6927185058593,241.0,67951.71875,0.0,4429.0,1.0,278.1578369140625,282.7557373046875,297.7066345214844,303.1439514160156,293.1499938964844,293.1499938964844,278.45001220703125,38693.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846128344535828,1.0,0.0,0.0,3.5316765308380127,3.5316998958587646,8.322525104631495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6884765625,0.0,1424.969482421875,1895.4371337890625,0.0,2331.65380859375,0.881278932094574,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280959129333496,0.4392308592796325,0.3993125259876251,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.944286584854126,0.6468423008918762,0.6151288151741028,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9899885058403016,0.750339925289154,0.5251794457435608,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.841617226600647,0.4632461667060852,0.4428575932979584,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820983290672302,0.2414053231477737,1.110853672027588,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77740478515625,297.16864013671875,284.9076538085937,1.0,0.7070669531822205,0.3365138471126556,0.3365138471126556,1.0,1.0,-3.715311050415039,0.9280245304107666,2.7872865200042725,0.0908391773700714,0.8488689661026001,0.8488689661026001,0.0,236.6927185058593,241.0,67951.71875,0.0,4429.0,1.0,278.1578369140625,282.7557373046875,297.7066345214844,303.1439514160156,293.1499938964844,293.1499938964844,278.45001220703125,38693.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846128344535828,1.0,0.0,0.0,3.5316765308380127,3.5316998958587646,8.322525104631495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6884765625,0.0,1424.969482421875,1895.4371337890625,0.0,2331.65380859375,0.881278932094574,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246175646781921,0.4381367266178131,0.398260623216629,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393635392189026,0.6450729370117188,0.6133899092674255,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875417947769164,0.7518201470375061,0.5261070728302002,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383629322052002,0.4626248478889465,0.4422434270381927,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788747906684875,0.2407636791467666,1.108167290687561,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7631225585937,297.165771484375,284.98797607421875,1.0,0.7076948285102844,0.3362129032611847,0.3362129032611847,1.0,1.0,-3.709089994430542,0.9251871705055236,2.783902883529663,0.0891579017043113,0.92287015914917,0.92287015914917,0.0,239.6096343994141,244.0,67193.078125,0.0,4430.244140625,1.0,278.44146728515625,282.86376953125,297.672119140625,302.9819030761719,293.1499938964844,293.1499938964844,278.1499938964844,33951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775730311870575,1.0,0.0,0.0,3.632162094116211,3.632185459136963,8.802858246781398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.9521484375,0.0,1498.1578369140625,1895.4371337890625,0.0,2251.890869140625,0.8998003005981445,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246175646781921,0.4381367266178131,0.398260623216629,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393635392189026,0.6450729370117188,0.6133899092674255,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875417947769164,0.7518201470375061,0.5261070728302002,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383629322052002,0.4626248478889465,0.4422434270381927,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788747906684875,0.2407636791467666,1.108167290687561,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7631225585937,297.165771484375,284.98797607421875,1.0,0.7076948285102844,0.3362129032611847,0.3362129032611847,1.0,1.0,-3.709089994430542,0.9251871705055236,2.783902883529663,0.0891579017043113,0.92287015914917,0.92287015914917,0.0,239.6096343994141,244.0,67193.078125,0.0,4430.244140625,1.0,278.44146728515625,282.86376953125,297.672119140625,302.9819030761719,293.1499938964844,293.1499938964844,278.1499938964844,33951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775730311870575,1.0,0.0,0.0,3.632162094116211,3.632185459136963,8.802858246781398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.9521484375,0.0,1498.1578369140625,1895.4371337890625,0.0,2251.890869140625,0.8998003005981445,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202424049377441,0.4359828233718872,0.3967113494873047,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333027005195618,0.6422721743583679,0.611172616481781,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841277003288268,0.7519394159317017,0.5265160799026489,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343541026115417,0.4612349569797516,0.4412884414196014,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749557256698608,0.2396704852581024,1.1046323776245115,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7431335449219,297.1551818847656,284.9078369140625,1.0,0.7081626057624817,0.3359904289245605,0.3359904289245605,1.0,1.0,-3.6996569633483887,0.9216383099555968,2.7780187129974365,0.0876595601439476,0.8430322408676147,0.8430322408676147,0.0,243.1422882080078,247.0,67559.3515625,0.0,4426.44873046875,1.0,278.1585388183594,282.7646789550781,297.7153625488281,303.1273803710937,293.1499938964844,293.1499938964844,278.45001220703125,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825719714164734,1.0,0.0,0.0,3.505500078201294,3.505523204803467,8.199611443160393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8779296875,0.0,1397.2476806640625,1895.4371337890625,0.0,2313.26318359375,0.8753697872161865,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202424049377441,0.4359828233718872,0.3967113494873047,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333027005195618,0.6422721743583679,0.611172616481781,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841277003288268,0.7519394159317017,0.5265160799026489,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343541026115417,0.4612349569797516,0.4412884414196014,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749557256698608,0.2396704852581024,1.1046323776245115,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7431335449219,297.1551818847656,284.9078369140625,1.0,0.7081626057624817,0.3359904289245605,0.3359904289245605,1.0,1.0,-3.6996569633483887,0.9216383099555968,2.7780187129974365,0.0876595601439476,0.8430322408676147,0.8430322408676147,0.0,243.1422882080078,247.0,67559.3515625,0.0,4426.44873046875,1.0,278.1585388183594,282.7646789550781,297.7153625488281,303.1273803710937,293.1499938964844,293.1499938964844,278.45001220703125,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825719714164734,1.0,0.0,0.0,3.505500078201294,3.505523204803467,8.199611443160393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8779296875,0.0,1397.2476806640625,1895.4371337890625,0.0,2313.26318359375,0.8753697872161865,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167811632156372,0.4347485899925232,0.3955486714839935,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283924102783204,0.6403453350067139,0.6093010902404785,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815902709960938,0.7532446980476379,0.5273368954658508,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311939835548401,0.4604629576206207,0.4405421614646911,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717384457588196,0.2388717383146286,1.1012550592422483,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7292175292969,297.1524658203125,284.9863586425781,1.0,0.7085950374603271,0.3357679843902588,0.3357679843902588,1.0,1.0,-3.6920247077941895,0.9186448454856871,2.7733798027038574,0.0860814526677131,0.914981484413147,0.914981484413147,0.0,246.01638793945312,250.0,66784.8203125,0.0,4423.49462890625,1.0,278.4412536621094,282.8712158203125,297.6827392578125,302.96649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33991.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735571265220642,1.0,0.0,0.0,3.603755474090576,3.603778600692749,8.665705308885663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.263671875,0.0,1467.4903564453125,1895.4371337890625,0.0,2232.490966796875,0.8934553265571594,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167811632156372,0.4347485899925232,0.3955486714839935,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283924102783204,0.6403453350067139,0.6093010902404785,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815902709960938,0.7532446980476379,0.5273368954658508,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311939835548401,0.4604629576206207,0.4405421614646911,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717384457588196,0.2388717383146286,1.1012550592422483,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7292175292969,297.1524658203125,284.9863586425781,1.0,0.7085950374603271,0.3357679843902588,0.3357679843902588,1.0,1.0,-3.6920247077941895,0.9186448454856871,2.7733798027038574,0.0860814526677131,0.914981484413147,0.914981484413147,0.0,246.01638793945312,250.0,66784.8203125,0.0,4423.49462890625,1.0,278.4412536621094,282.8712158203125,297.6827392578125,302.96649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33991.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735571265220642,1.0,0.0,0.0,3.603755474090576,3.603778600692749,8.665705308885663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.263671875,0.0,1467.4903564453125,1895.4371337890625,0.0,2232.490966796875,0.8934553265571594,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148780465126038,0.4336390793323517,0.394886314868927,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257572293281556,0.6389174461364746,0.6083040833473206,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801246523857116,0.7532442212104797,0.5276486873626709,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294954895973206,0.4597417414188385,0.4401346743106842,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700404286384583,0.2382955551147461,1.0995478630065918,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71954345703125,297.1475830078125,284.876220703125,1.0,0.7088148593902588,0.3356567621231079,0.3356567621231079,1.0,1.0,-3.687866449356079,0.9170418977737428,2.770824670791626,0.0853864997625351,0.8331303596496582,0.8331303596496582,0.0,247.6012115478516,250.0,67435.3984375,0.0,4421.9912109375,1.0,278.1995849609375,282.7464904785156,297.7405700683594,303.1832580566406,293.1499938964844,293.1499938964844,278.1499938964844,38819.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795655131340027,1.0,0.0,0.0,3.544872045516968,3.54489541053772,8.384832881347393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.8232421875,0.0,1439.81396484375,1895.4371337890625,0.0,2286.239990234375,0.8816616535186768,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8124023079872131,0.4324861168861389,0.3938973248004913,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.922460436820984,0.6374157071113586,0.606957733631134,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780764579772948,0.75321364402771,0.5276397466659546,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273136019706726,0.4589452147483825,0.439462661743164,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678895354270935,0.2376432567834854,1.097092628479004,284.9094543457031,284.95001220703125,303.4327697753906,294.7142944335937,298.7095031738281,297.1421813964844,284.9098815917969,1.0,0.7088841795921326,0.3355816602706909,0.3355816602706909,1.0,1.0,-3.6812844276428223,0.9148313403129578,2.76645302772522,0.0845509991049766,0.8376227021217346,0.8376227021217346,0.0,249.5020294189453,253.0,67090.765625,0.0,4415.79638671875,1.0,278.15850830078125,282.7762145996094,297.727294921875,303.1100158691406,293.1499938964844,293.1499938964844,278.45001220703125,38757.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802731990814209,1.0,0.0,0.0,3.472226142883301,3.4722487926483154,8.044689252528769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.32421875,0.0,1363.8623046875,1895.4371337890625,0.0,2292.59375,0.8682083487510681,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088424205780029,0.431121677160263,0.3926246762275696,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176698923110962,0.6353387832641602,0.6049529910087585,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.97543203830719,0.7543461322784424,0.5283467173576355,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241968154907227,0.4580349922180176,0.4385917782783508,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646928191184998,0.2367087602615356,1.093123435974121,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6960144042969,297.1396789550781,284.9845275878906,1.0,0.7091518640518188,0.3354314565658569,0.3354314565658569,1.0,1.0,-3.67236065864563,0.9116947650909424,2.7606658935546875,0.0830698236823082,0.9067180752754213,0.9067180752754213,0.0,252.3585662841797,256.0,66333.3515625,0.0,4409.18212890625,1.0,278.44097900390625,282.8791809082031,297.6951599121094,302.9503479003906,293.1499938964844,293.1499938964844,278.1499938964844,34028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77112877368927,1.0,0.0,0.0,3.5726773738861084,3.572700500488281,8.516887533005502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.47265625,0.0,1434.39697265625,1895.4371337890625,0.0,2210.86865234375,0.8865056037902832,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088424205780029,0.431121677160263,0.3926246762275696,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176698923110962,0.6353387832641602,0.6049529910087585,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.97543203830719,0.7543461322784424,0.5283467173576355,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241968154907227,0.4580349922180176,0.4385917782783508,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646928191184998,0.2367087602615356,1.093123435974121,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6960144042969,297.1396789550781,284.9845275878906,1.0,0.7091518640518188,0.3354314565658569,0.3354314565658569,1.0,1.0,-3.67236065864563,0.9116947650909424,2.7606658935546875,0.0830698236823082,0.9067180752754213,0.9067180752754213,0.0,252.3585662841797,256.0,66333.3515625,0.0,4409.18212890625,1.0,278.44097900390625,282.8791809082031,297.6951599121094,302.9503479003906,293.1499938964844,293.1499938964844,278.1499938964844,34028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77112877368927,1.0,0.0,0.0,3.5726773738861084,3.572700500488281,8.516887533005502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.47265625,0.0,1434.39697265625,1895.4371337890625,0.0,2210.86865234375,0.8865056037902832,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043094277381897,0.4287620782852173,0.3908734619617462,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120267629623412,0.6322892904281616,0.6024839878082275,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718104004859924,0.7541694641113281,0.5285384058952332,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820376992225647,0.4564011096954345,0.437393456697464,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609214544296265,0.2353601455688476,1.0883948802947998,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766662597656,297.1297607421875,284.909423828125,1.0,0.7092853784561157,0.3352812826633453,0.3352812826633453,1.0,1.0,-3.660390853881836,0.9076446890830994,2.752746343612671,0.0815265849232673,0.8307479023933411,0.8307479023933411,0.0,255.8174591064453,259.0,66609.671875,0.0,4397.97900390625,1.0,278.15899658203125,282.7859802246094,297.7399597167969,303.0920104980469,293.1499938964844,293.1499938964844,278.45001220703125,38692.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777702808380127,1.0,0.0,0.0,3.4405276775360107,3.4405503273010254,7.898478315837565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0888671875,0.0,1331.358154296875,1895.4371337890625,0.0,2269.539794921875,0.8610276579856873,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043094277381897,0.4287620782852173,0.3908734619617462,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120267629623412,0.6322892904281616,0.6024839878082275,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718104004859924,0.7541694641113281,0.5285384058952332,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820376992225647,0.4564011096954345,0.437393456697464,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609214544296265,0.2353601455688476,1.0883948802947998,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766662597656,297.1297607421875,284.909423828125,1.0,0.7092853784561157,0.3352812826633453,0.3352812826633453,1.0,1.0,-3.660390853881836,0.9076446890830994,2.752746343612671,0.0815265849232673,0.8307479023933411,0.8307479023933411,0.0,255.8174591064453,259.0,66609.671875,0.0,4397.97900390625,1.0,278.15899658203125,282.7859802246094,297.7399597167969,303.0920104980469,293.1499938964844,293.1499938964844,278.45001220703125,38692.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777702808380127,1.0,0.0,0.0,3.4405276775360107,3.4405503273010254,7.898478315837565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0888671875,0.0,1331.358154296875,1895.4371337890625,0.0,2269.539794921875,0.8610276579856873,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006415963172913,0.4272743463516235,0.3895049095153808,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075391888618468,0.6300679445266724,0.600358784198761,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9690726399421692,0.7551260590553284,0.5291378498077393,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172628879547119,0.4553612470626831,0.4364114999771118,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6577696800231934,0.2343009561300277,1.0838979482650757,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6636047363281,297.12744140625,284.9828796386719,1.0,0.7094088792800903,0.3352101743221283,0.3352101743221283,1.0,1.0,-3.650309801101685,0.904415249824524,2.745894432067871,0.0801819190382957,0.8981665968894958,0.8981665968894958,0.0,258.6597595214844,262.0,65840.8984375,0.0,4388.14599609375,1.0,278.4407043457031,282.8879699707031,297.7087097167969,302.93267822265625,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684694528579712,1.0,0.0,0.0,3.5387866497039795,3.538809299468994,8.356069542969635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0830078125,0.0,1398.9217529296875,1895.4371337890625,0.0,2187.259033203125,0.87895268201828,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006415963172913,0.4272743463516235,0.3895049095153808,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075391888618468,0.6300679445266724,0.600358784198761,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9690726399421692,0.7551260590553284,0.5291378498077393,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172628879547119,0.4553612470626831,0.4364114999771118,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6577696800231934,0.2343009561300277,1.0838979482650757,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6636047363281,297.12744140625,284.9828796386719,1.0,0.7094088792800903,0.3352101743221283,0.3352101743221283,1.0,1.0,-3.650309801101685,0.904415249824524,2.745894432067871,0.0801819190382957,0.8981665968894958,0.8981665968894958,0.0,258.6597595214844,262.0,65840.8984375,0.0,4388.14599609375,1.0,278.4407043457031,282.8879699707031,297.7087097167969,302.93267822265625,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684694528579712,1.0,0.0,0.0,3.5387866497039795,3.538809299468994,8.356069542969635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0830078125,0.0,1398.9217529296875,1895.4371337890625,0.0,2187.259033203125,0.87895268201828,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974318861961365,0.4258974194526672,0.3883914351463318,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903719127178192,0.62801593542099,0.5985492467880249,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966738224029541,0.756180465221405,0.5299598574638367,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145335912704468,0.4544719755649566,0.4356845617294311,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550401449203491,0.2333601266145706,1.080196738243103,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65191650390625,297.1266784667969,285.0230712890625,1.0,0.709726095199585,0.3351390361785888,0.3351390361785888,1.0,1.0,-3.6424527168273926,0.9018542766571044,2.740598440170288,0.0790713727474212,0.983166754245758,0.983166754245758,0.0,261.333251953125,265.0,65419.90234375,0.0,4383.3505859375,1.0,278.7423095703125,282.9586486816406,297.7272033691406,302.90753173828125,293.1499938964844,293.1499938964844,278.45001220703125,31766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628119587898254,1.0,0.0,0.0,3.7125766277313232,3.7126004695892334,9.196956511914324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.49609375,0.0,1571.6873779296875,1895.4371337890625,0.0,2137.281982421875,0.9160459637641908,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974318861961365,0.4258974194526672,0.3883914351463318,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903719127178192,0.62801593542099,0.5985492467880249,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966738224029541,0.756180465221405,0.5299598574638367,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145335912704468,0.4544719755649566,0.4356845617294311,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550401449203491,0.2333601266145706,1.080196738243103,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65191650390625,297.1266784667969,285.0230712890625,1.0,0.709726095199585,0.3351390361785888,0.3351390361785888,1.0,1.0,-3.6424527168273926,0.9018542766571044,2.740598440170288,0.0790713727474212,0.983166754245758,0.983166754245758,0.0,261.333251953125,265.0,65419.90234375,0.0,4383.3505859375,1.0,278.7423095703125,282.9586486816406,297.7272033691406,302.90753173828125,293.1499938964844,293.1499938964844,278.45001220703125,31766.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628119587898254,1.0,0.0,0.0,3.7125766277313232,3.7126004695892334,9.196956511914324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.49609375,0.0,1571.6873779296875,1895.4371337890625,0.0,2137.281982421875,0.9160459637641908,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953271269798279,0.4245359301567077,0.3875747919082641,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013763666152954,0.6263279318809509,0.5973888635635376,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650053977966307,0.7558113932609558,0.5300918221473694,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127424716949463,0.4535360038280487,0.4351408183574676,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533493399620056,0.2326173484325409,1.077946424484253,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64190673828125,297.1209716796875,284.8734130859375,1.0,0.7098283171653748,0.3351034820079803,0.3351034820079803,1.0,1.0,-3.6368813514709473,0.9000791311264038,2.736802101135254,0.0785070210695266,0.8840727806091309,0.8840727806091309,0.0,263.0334167480469,265.0,66442.5078125,0.0,4378.724609375,1.0,278.49609375,282.794921875,297.7928771972656,303.15924072265625,293.1499938964844,293.1499938964844,278.45001220703125,36173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709780931472778,1.0,0.0,0.0,3.701356649398804,3.701381206512451,9.141451187133498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.2685546875,0.0,1592.37451171875,1895.4371337890625,0.0,2209.528564453125,0.9148065447807312,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924709320068359,0.4229981601238251,0.3863048553466797,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.898292064666748,0.6244165897369385,0.5957331657409668,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624426364898682,0.7552454471588135,0.5297701358795166,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102778196334839,0.4524052143096924,0.4342176914215088,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511055827140808,0.2317186594009399,1.0746170282363892,284.88922119140625,284.95001220703125,303.22967529296875,294.74969482421875,298.6304016113281,297.1136169433594,284.890380859375,1.0,0.7097100615501404,0.3350720405578613,0.3350720405578613,1.0,1.0,-3.627861976623535,0.8972909450531006,2.7305710315704346,0.0776330977678299,0.8686403632164001,0.8686403632164001,0.0,265.1622619628906,268.0,66039.0078125,0.0,4367.400390625,1.0,278.457275390625,282.8103942871094,297.7786865234375,303.0937805175781,293.1499938964844,293.1499938964844,278.75,38316.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732972502708435,1.0,0.0,0.0,3.624260902404785,3.6242852210998535,8.764602057453885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.357421875,0.0,1521.9334716796875,1895.4371337890625,0.0,2230.17431640625,0.9012253284454346,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884629368782043,0.4212235808372497,0.3845781683921814,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937987089157104,0.6218419671058655,0.5931786894798279,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959144413471222,0.7558074593544006,0.529990017414093,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066715598106384,0.4510552287101745,0.4328774213790893,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.647722601890564,0.2303862869739532,1.0687841176986694,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61627197265625,297.1101989746094,284.9815979003906,1.0,0.7095304131507874,0.3350090980529785,0.3350090980529785,1.0,1.0,-3.614335775375366,0.8930694460868835,2.721266269683838,0.0760091692209243,0.9433548450469972,0.9433548450469972,0.0,268.2275390625,271.0,65087.50390625,0.0,4349.7177734375,1.0,278.7421264648437,282.9305114746094,297.733642578125,302.91162109375,293.1499938964844,293.1499938964844,278.45001220703125,34049.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764383852481842,1.0,0.0,0.0,3.714844942092896,3.714869260787964,9.208197866428236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.150390625,0.0,1591.661376953125,1895.4371337890625,0.0,2151.13232421875,0.9184455871582032,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884629368782043,0.4212235808372497,0.3845781683921814,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937987089157104,0.6218419671058655,0.5931786894798279,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959144413471222,0.7558074593544006,0.529990017414093,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066715598106384,0.4510552287101745,0.4328774213790893,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.647722601890564,0.2303862869739532,1.0687841176986694,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61627197265625,297.1101989746094,284.9815979003906,1.0,0.7095304131507874,0.3350090980529785,0.3350090980529785,1.0,1.0,-3.614335775375366,0.8930694460868835,2.721266269683838,0.0760091692209243,0.9433548450469972,0.9433548450469972,0.0,268.2275390625,271.0,65087.50390625,0.0,4349.7177734375,1.0,278.7421264648437,282.9305114746094,297.733642578125,302.91162109375,293.1499938964844,293.1499938964844,278.45001220703125,34049.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764383852481842,1.0,0.0,0.0,3.714844942092896,3.714869260787964,9.208197866428236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.150390625,0.0,1591.661376953125,1895.4371337890625,0.0,2151.13232421875,0.9184455871582032,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7840018272399902,0.4185189008712768,0.3825440108776092,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888861536979675,0.6183717250823975,0.5903383493423462,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552180171012878,0.7550801038742065,0.5298362374305725,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025997877120972,0.4490435719490051,0.4313415288925171,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441075801849365,0.2286891937255859,1.0625330209732056,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.099853515625,284.89617919921875,1.0,0.7092572450637817,0.3349461853504181,0.3349461853504181,1.0,1.0,-3.598926782608032,0.8882752656936646,2.710651397705078,0.0744647830724716,0.8512660264968872,0.8512660264968872,0.0,271.659423828125,274.0,65344.4765625,0.0,4329.2861328125,1.0,278.4574279785156,282.8288879394531,297.7772827148437,303.0479736328125,293.1499938964844,293.1499938964844,278.75,39283.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771121084690094,1.0,0.0,0.0,3.571319103240967,3.571342945098877,8.510412499163067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.203125,0.0,1471.418701171875,1895.4371337890625,0.0,2210.80029296875,0.8905367851257324,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7840018272399902,0.4185189008712768,0.3825440108776092,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888861536979675,0.6183717250823975,0.5903383493423462,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552180171012878,0.7550801038742065,0.5298362374305725,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025997877120972,0.4490435719490051,0.4313415288925171,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441075801849365,0.2286891937255859,1.0625330209732056,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.099853515625,284.89617919921875,1.0,0.7092572450637817,0.3349461853504181,0.3349461853504181,1.0,1.0,-3.598926782608032,0.8882752656936646,2.710651397705078,0.0744647830724716,0.8512660264968872,0.8512660264968872,0.0,271.659423828125,274.0,65344.4765625,0.0,4329.2861328125,1.0,278.4574279785156,282.8288879394531,297.7772827148437,303.0479736328125,293.1499938964844,293.1499938964844,278.75,39283.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771121084690094,1.0,0.0,0.0,3.571319103240967,3.571342945098877,8.510412499163067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.203125,0.0,1471.418701171875,1895.4371337890625,0.0,2210.80029296875,0.8905367851257324,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804989218711853,0.4168442189693451,0.3809548020362854,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884920060634613,0.6158921122550964,0.5879133939743042,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523361921310424,0.7557038068771362,0.530152440071106,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993407249450684,0.4477564394474029,0.4300818741321563,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411083340644836,0.2273596972227096,1.056695818901062,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0984802246094,284.98553466796875,1.0,0.7090086340904236,0.3350357413291931,0.3350357413291931,1.0,1.0,-3.585931301116944,0.8846830725669861,2.7012481689453125,0.0733761936426162,0.9275283217430116,0.9275283217430116,0.0,274.4054260253906,277.0,64424.8984375,0.0,4311.24951171875,1.0,278.7417297363281,282.9466247558594,297.7419738769531,302.8751525878906,293.1499938964844,293.1499938964844,278.45001220703125,34175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760930597782135,1.0,0.0,0.0,3.662362098693848,3.662385940551758,8.949851917350315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.6728515625,0.0,1533.2696533203125,1895.4371337890625,0.0,2120.740234375,0.9067917466163636,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804989218711853,0.4168442189693451,0.3809548020362854,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884920060634613,0.6158921122550964,0.5879133939743042,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523361921310424,0.7557038068771362,0.530152440071106,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993407249450684,0.4477564394474029,0.4300818741321563,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411083340644836,0.2273596972227096,1.056695818901062,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0984802246094,284.98553466796875,1.0,0.7090086340904236,0.3350357413291931,0.3350357413291931,1.0,1.0,-3.585931301116944,0.8846830725669861,2.7012481689453125,0.0733761936426162,0.9275283217430116,0.9275283217430116,0.0,274.4054260253906,277.0,64424.8984375,0.0,4311.24951171875,1.0,278.7417297363281,282.9466247558594,297.7419738769531,302.8751525878906,293.1499938964844,293.1499938964844,278.45001220703125,34175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760930597782135,1.0,0.0,0.0,3.662362098693848,3.662385940551758,8.949851917350315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.6728515625,0.0,1533.2696533203125,1895.4371337890625,0.0,2120.740234375,0.9067917466163636,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769525051116943,0.414517194032669,0.3792683482170105,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8810075521469116,0.6129152178764343,0.5855423808097839,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9491285681724548,0.7549824714660645,0.5300245881080627,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7960799336433411,0.4460251331329345,0.4288066923618316,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6382492184638977,0.2258927226066589,1.051382303237915,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,298.56964111328125,297.0904235839844,284.89959716796875,1.0,0.7087628245353699,0.3351121544837951,0.3351121544837951,1.0,1.0,-3.572979211807251,0.8810626268386841,2.6919167041778564,0.0725222900509834,0.8444328904151917,0.8444328904151917,0.0,277.23193359375,277.0,64743.9609375,0.0,4293.88671875,1.0,278.4638366699219,282.8444519042969,297.7964782714844,303.03643798828125,293.1499938964844,293.1499938964844,278.45001220703125,39500.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677613496780396,1.0,0.0,0.0,3.5315332412719727,3.531556844711304,8.321850373249617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.4404296875,0.0,1430.6607666015625,1895.4371337890625,0.0,2180.985107421875,0.882045328617096,1.0,0.0,3.0,1.0,0.0
