time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762798070907593,0.4141487777233124,0.3789301812648773,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802729249000549,0.612426221370697,0.5850796699523926,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484981894493104,0.7549036145210266,0.5299537181854248,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954586148262024,0.4457393586635589,0.4285428822040558,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6377096772193909,0.2256392687559127,1.0503299236297607,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5671691894531,297.0892944335937,284.90313720703125,1.0,0.7086917161941528,0.3351252675056457,0.3351252675056457,1.0,1.0,-3.5703465938568115,0.8803194761276245,2.690026998519897,0.0723157450556755,0.8425209522247314,0.8425209522247314,0.0,277.7508544921875,280.0,64669.66015625,0.0,4290.03125,1.0,278.4585266113281,282.8481140136719,297.7903747558594,303.01727294921875,293.1499938964844,293.1499938964844,278.75,39145.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674484252929688,1.0,0.0,0.0,3.52023720741272,3.520260572433472,8.26869836600963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.923828125,0.0,1416.23291015625,1895.4371337890625,0.0,2178.2138671875,0.8790603876113892,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743178009986877,0.4132333397865295,0.377958744764328,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780908584594727,0.6110919713973999,0.5836771130561829,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467365145683287,0.7550898194313049,0.5299056768417358,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936272025108337,0.4450128376483917,0.42776620388031,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360775828361511,0.2249073088169098,1.0469876527786257,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5609436035156,297.0882263183594,285.0057983398437,1.0,0.7084850668907166,0.335170030593872,0.335170030593872,1.0,1.0,-3.5624711513519287,0.8781160712242126,2.684355020523072,0.0716560184955596,0.9137809872627258,0.9137809872627258,0.0,279.2880859375,280.0,63780.2421875,0.0,4278.43505859375,1.0,278.69854736328125,282.9701232910156,297.7384948730469,302.79669189453125,293.1499938964844,293.1499938964844,278.75,34423.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599444389343262,1.0,0.0,0.0,3.564990758895874,3.565013647079468,8.480278097522387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.08984375,0.0,1429.10986328125,1895.4371337890625,0.0,2112.08544921875,0.8867430090904236,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728385925292969,0.4123793244361877,0.37727952003479,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8763843774795532,0.6098406314849854,0.582582414150238,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.94553142786026,0.7553179264068604,0.5301486849784851,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.792229413986206,0.4443607628345489,0.4272200167179107,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347768306732178,0.2242365181446075,1.044239163398743,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5556030273437,297.0880432128906,284.98486328125,1.0,0.7083883881568909,0.3352288901805877,0.3352288901805877,1.0,1.0,-3.5566647052764893,0.8765702247619629,2.6800944805145264,0.0712500587105751,0.9160613417625428,0.9160613417625428,0.0,280.5311889648437,283.0,63800.92578125,0.0,4270.56884765625,1.0,278.7422180175781,282.9583740234375,297.7558288574219,302.8493957519531,293.1499938964844,293.1499938964844,278.45001220703125,34017.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573640942573547,1.0,0.0,0.0,3.6177377700805664,3.6177611351013184,8.733080676393001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.6337890625,0.0,1482.8717041015625,1895.4371337890625,0.0,2089.4931640625,0.8963843584060669,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687031626701355,0.4096075296401977,0.3751813769340515,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718345165252686,0.6062776446342468,0.5796526074409485,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415987133979796,0.7543070316314697,0.5298036932945251,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.788382351398468,0.4422490298748016,0.425591230392456,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631432831287384,0.2224370539188385,1.0375232696533203,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378112792969,297.07879638671875,284.9054260253906,1.0,0.7079938650131226,0.3353465497493744,0.3353465497493744,1.0,1.0,-3.5401713848114014,0.8720134496688843,2.668158054351806,0.0702113658189773,0.8345372080802917,0.8345372080802917,0.0,283.90728759765625,286.0,64015.75,0.0,4247.36767578125,1.0,278.458740234375,282.8631286621094,297.8043212890625,302.9894714355469,293.1499938964844,293.1499938964844,278.75,38999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639893889427185,1.0,0.0,0.0,3.4736573696136475,3.473680257797241,8.051323447944014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.427734375,0.0,1367.0428466796875,1895.4371337890625,0.0,2147.654296875,0.8686455488204956,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687031626701355,0.4096075296401977,0.3751813769340515,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718345165252686,0.6062776446342468,0.5796526074409485,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415987133979796,0.7543070316314697,0.5298036932945251,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.788382351398468,0.4422490298748016,0.425591230392456,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631432831287384,0.2224370539188385,1.0375232696533203,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378112792969,297.07879638671875,284.9054260253906,1.0,0.7079938650131226,0.3353465497493744,0.3353465497493744,1.0,1.0,-3.5401713848114014,0.8720134496688843,2.668158054351806,0.0702113658189773,0.8345372080802917,0.8345372080802917,0.0,283.90728759765625,286.0,64015.75,0.0,4247.36767578125,1.0,278.458740234375,282.8631286621094,297.8043212890625,302.9894714355469,293.1499938964844,293.1499938964844,278.75,38999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639893889427185,1.0,0.0,0.0,3.4736573696136475,3.473680257797241,8.051323447944014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.427734375,0.0,1367.0428466796875,1895.4371337890625,0.0,2147.654296875,0.8686455488204956,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657498121261597,0.4080177247524261,0.3736677169799804,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685081005096436,0.6039640307426453,0.5773894786834717,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9389155507087708,0.7544766664505005,0.5298073887825012,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855768799781799,0.4409721195697784,0.4243454933166504,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288874745368958,0.2211530953645706,1.0318950414657593,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.52789306640625,297.0777587890625,284.9871826171875,1.0,0.7076411843299866,0.3354474604129791,0.3354474604129791,1.0,1.0,-3.527355909347534,0.8685064911842346,2.6588494777679443,0.0692443922162056,0.9036584496498108,0.9036584496498108,0.0,286.3413391113281,286.0,63150.65625,0.0,4228.314453125,1.0,278.7351379394531,282.9718322753906,297.7622985839844,302.8076171875,293.1499938964844,293.1499938964844,278.75,33953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542129755020142,1.0,0.0,0.0,3.562060594558716,3.5620834827423096,8.466344070257037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.8662109375,0.0,1422.574462890625,1895.4371337890625,0.0,2062.0087890625,0.8839073181152344,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.765313446521759,0.4077252745628357,0.3734520077705383,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.868009626865387,0.6035575270652771,0.5770538449287415,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385280013084412,0.754454493522644,0.5298382639884949,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851613163948059,0.4407463669776916,0.4241707921028137,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285050511360168,0.2209375202655792,1.031057596206665,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.526123046875,297.077392578125,284.9830017089844,1.0,0.707602322101593,0.3354642391204834,0.3354642391204834,1.0,1.0,-3.525513172149658,0.8680083155632019,2.6575047969818115,0.0691288262605667,0.90426903963089,0.90426903963089,0.0,286.7207336425781,289.0,63152.93359375,0.0,4225.7568359375,1.0,278.74041748046875,282.9692687988281,297.7698669433594,302.8223571777344,293.1499938964844,293.1499938964844,278.45001220703125,34087.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539950013160706,1.0,0.0,0.0,3.569883108139038,3.569905996322632,8.503569688400603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.6904296875,0.0,1431.851806640625,1895.4371337890625,0.0,2060.112060546875,0.8858329057693481,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612906694412231,0.4048973321914673,0.3712844252586365,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635848164558411,0.5999142527580261,0.5740267634391785,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934539556503296,0.7532260417938232,0.5293286442756653,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813705205917358,0.4385441541671753,0.4224429726600647,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251705288887024,0.2190603017807006,1.023954153060913,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.508544921875,297.068115234375,284.9071655273437,1.0,0.7071105241775513,0.3356418907642364,0.3356418907642364,1.0,1.0,-3.508035898208618,0.8633275032043457,2.6447083950042725,0.0681833550333976,0.8259212970733643,0.8259212970733643,0.0,290.0963439941406,292.0,63318.7265625,0.0,4200.2548828125,1.0,278.4590759277344,282.8782958984375,297.816650390625,302.9579772949219,293.1499938964844,293.1499938964844,278.75,38982.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604357004165649,1.0,0.0,0.0,3.4243357181549072,3.4243581295013428,7.824308454473794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4228515625,0.0,1317.2347412109375,1895.4371337890625,0.0,2116.395751953125,0.8577631711959839,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612906694412231,0.4048973321914673,0.3712844252586365,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635848164558411,0.5999142527580261,0.5740267634391785,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934539556503296,0.7532260417938232,0.5293286442756653,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813705205917358,0.4385441541671753,0.4224429726600647,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251705288887024,0.2190603017807006,1.023954153060913,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.508544921875,297.068115234375,284.9071655273437,1.0,0.7071105241775513,0.3356418907642364,0.3356418907642364,1.0,1.0,-3.508035898208618,0.8633275032043457,2.6447083950042725,0.0681833550333976,0.8259212970733643,0.8259212970733643,0.0,290.0963439941406,292.0,63318.7265625,0.0,4200.2548828125,1.0,278.4590759277344,282.8782958984375,297.816650390625,302.9579772949219,293.1499938964844,293.1499938964844,278.75,38982.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604357004165649,1.0,0.0,0.0,3.4243357181549072,3.4243581295013428,7.824308454473794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4228515625,0.0,1317.2347412109375,1895.4371337890625,0.0,2116.395751953125,0.8577631711959839,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579913139343262,0.4029265642166137,0.3694918751716614,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598633408546448,0.5970837473869324,0.5713428258895874,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314152598381042,0.753105878829956,0.5291962027549744,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781922817230225,0.436930388212204,0.4209308922290802,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222102046012878,0.2174748927354812,1.0171380043029783,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49713134765625,297.066650390625,284.98126220703125,1.0,0.706626832485199,0.3358195126056671,0.3358195126056671,1.0,1.0,-3.4924676418304443,0.8592253923416138,2.633242130279541,0.0672184526920318,0.892661988735199,0.892661988735199,0.0,292.9105224609375,295.0,62465.5078125,0.0,4176.544921875,1.0,278.7405700683594,282.981201171875,297.7818908691406,302.79168701171875,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503382563591003,1.0,0.0,0.0,3.52083158493042,3.5208539962768555,8.271490514744073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0986328125,0.0,1380.8277587890625,1895.4371337890625,0.0,2028.3782958984373,0.8749657869338989,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579913139343262,0.4029265642166137,0.3694918751716614,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598633408546448,0.5970837473869324,0.5713428258895874,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314152598381042,0.753105878829956,0.5291962027549744,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781922817230225,0.436930388212204,0.4209308922290802,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222102046012878,0.2174748927354812,1.0171380043029783,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49713134765625,297.066650390625,284.98126220703125,1.0,0.706626832485199,0.3358195126056671,0.3358195126056671,1.0,1.0,-3.4924676418304443,0.8592253923416138,2.633242130279541,0.0672184526920318,0.892661988735199,0.892661988735199,0.0,292.9105224609375,295.0,62465.5078125,0.0,4176.544921875,1.0,278.7405700683594,282.981201171875,297.7818908691406,302.79168701171875,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503382563591003,1.0,0.0,0.0,3.52083158493042,3.5208539962768555,8.271490514744073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.0986328125,0.0,1380.8277587890625,1895.4371337890625,0.0,2028.3782958984373,0.8749657869338989,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564674019813538,0.4020311534404754,0.3686778247356415,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581311702728271,0.5957746505737305,0.570099413394928,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9299735426902772,0.7531276941299438,0.5291830897331238,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767248749732971,0.4362115561962127,0.4202585816383362,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208201050758362,0.216744989156723,1.0140141248703003,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4919738769531,297.0665588378906,285.061279296875,1.0,0.7064517140388489,0.3359083533287048,0.3359083533287048,1.0,1.0,-3.4854087829589844,0.8573887944221497,2.6280200481414795,0.0668131038546562,0.9698364734649658,0.9698364734649658,0.0,294.27569580078125,295.0,61743.26171875,0.0,4166.37158203125,1.0,278.996337890625,283.0824279785156,297.7657775878906,302.6614990234375,293.1499938964844,293.1499938964844,279.04998779296875,31573.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443851232528687,1.0,0.0,0.0,3.607821226119995,3.607844114303589,8.685269676789176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.490234375,0.0,1454.0081787109375,1895.4371337890625,0.0,1977.0748291015625,0.8936704993247986,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.75508052110672,0.4010785520076751,0.3679616749286651,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565356135368347,0.5944229364395142,0.568967878818512,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9286869168281556,0.7530341744422913,0.5292577743530273,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753843069076538,0.4354656636714935,0.4196719229221344,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6195219159126282,0.2160149216651916,1.011142611503601,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.48681640625,297.06622314453125,285.0228271484375,1.0,0.7063379883766174,0.3360296189785003,0.3360296189785003,1.0,1.0,-3.479117155075073,0.8558757305145264,2.623241424560547,0.0665837451815605,0.9780476093292236,0.9780476093292236,0.0,295.5783996582031,298.0,61950.05078125,0.0,4157.83251953125,1.0,279.0421142578125,283.0531311035156,297.7987976074219,302.7591857910156,293.1499938964844,293.1499938964844,278.75,31715.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439395785331726,1.0,0.0,0.0,3.69589114189148,3.6959147453308105,9.114474437410536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.34765625,0.0,1552.364013671875,1895.4371337890625,0.0,1973.25390625,0.9122896790504456,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508774995803833,0.397774189710617,0.3655059039592743,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851963222026825,0.5902931094169617,0.565639853477478,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241770505905152,0.75087571144104,0.528249979019165,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713819742202759,0.4328565597534179,0.4176931977272033,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158421635627747,0.2139079272747039,1.003434181213379,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057577967643738,0.336272120475769,0.336272120475769,1.0,1.0,-3.459308862686157,0.8506751656532288,2.608633518218994,0.0657039955258369,0.8604350090026855,0.8604350090026855,0.0,299.3139038085937,301.0,62456.31640625,0.0,4128.90673828125,1.0,278.7574768066406,282.90496826171875,297.8513488769531,302.9384765625,293.1499938964844,293.1499938964844,279.04998779296875,38575.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546858787536621,1.0,0.0,0.0,3.5976099967956543,3.597634077072144,8.63617628965585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9638671875,0.0,1494.65478515625,1895.4371337890625,0.0,2066.126220703125,0.8954326510429382,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508774995803833,0.397774189710617,0.3655059039592743,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851963222026825,0.5902931094169617,0.565639853477478,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241770505905152,0.75087571144104,0.528249979019165,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713819742202759,0.4328565597534179,0.4176931977272033,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158421635627747,0.2139079272747039,1.003434181213379,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057577967643738,0.336272120475769,0.336272120475769,1.0,1.0,-3.459308862686157,0.8506751656532288,2.608633518218994,0.0657039955258369,0.8604350090026855,0.8604350090026855,0.0,299.3139038085937,301.0,62456.31640625,0.0,4128.90673828125,1.0,278.7574768066406,282.90496826171875,297.8513488769531,302.9384765625,293.1499938964844,293.1499938964844,279.04998779296875,38575.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546858787536621,1.0,0.0,0.0,3.5976099967956543,3.597634077072144,8.63617628965585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9638671875,0.0,1494.65478515625,1895.4371337890625,0.0,2066.126220703125,0.8954326510429382,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.74740070104599,0.3955549895763397,0.3633966147899627,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480855822563171,0.5871594548225403,0.5625801682472229,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206092953681946,0.7501643896102905,0.5276041030883789,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679715752601624,0.4309413135051727,0.4158362150192261,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123825311660767,0.2121041119098663,0.9955426454544068,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541015625,297.0500793457031,284.9794006347656,1.0,0.7050362825393677,0.3365146517753601,0.3365146517753601,1.0,1.0,-3.440579891204834,0.8458007574081421,2.594779253005981,0.0646187365055084,0.9340936541557312,0.9340936541557312,0.0,302.3495483398437,289.0,61438.06640625,0.0,4098.86474609375,1.0,279.0419311523437,283.02593994140625,297.8002319335937,302.7479553222656,293.1499938964844,293.1499938964844,278.75,34106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450137138366699,1.0,0.0,0.0,3.686391115188599,3.686415195465088,9.067678092833376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.4140625,0.0,1559.7271728515625,1895.4371337890625,0.0,1982.470458984375,0.9120601415634156,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.74740070104599,0.3955549895763397,0.3633966147899627,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480855822563171,0.5871594548225403,0.5625801682472229,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206092953681946,0.7501643896102905,0.5276041030883789,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679715752601624,0.4309413135051727,0.4158362150192261,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123825311660767,0.2121041119098663,0.9955426454544068,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541015625,297.0500793457031,284.9794006347656,1.0,0.7050362825393677,0.3365146517753601,0.3365146517753601,1.0,1.0,-3.440579891204834,0.8458007574081421,2.594779253005981,0.0646187365055084,0.9340936541557312,0.9340936541557312,0.0,302.3495483398437,289.0,61438.06640625,0.0,4098.86474609375,1.0,279.0419311523437,283.02593994140625,297.8002319335937,302.7479553222656,293.1499938964844,293.1499938964844,278.75,34106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450137138366699,1.0,0.0,0.0,3.686391115188599,3.686415195465088,9.067678092833376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.4140625,0.0,1559.7271728515625,1895.4371337890625,0.0,1982.470458984375,0.9120601415634156,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470596432685852,0.3924877643585205,0.3607574999332428,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479321002960205,0.5831958651542664,0.5589813590049744,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218451976776124,0.7481068968772888,0.5263437628746033,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680392861366272,0.4283995628356933,0.413518339395523,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115878224372864,0.2099880129098892,0.986046016216278,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001156210899353,0.3368453681468963,0.3368453681468963,1.0,1.0,-3.417363166809082,0.8398159742355347,2.577547311782837,0.0635978132486343,0.839912474155426,0.839912474155426,0.0,298.6692810058594,277.0,61548.04296875,0.0,4018.478515625,1.0,278.7582092285156,282.92755126953125,297.8419494628906,302.87237548828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516846656799316,1.0,0.0,0.0,3.527361392974853,3.527384996414185,8.302200740217813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0556640625,0.0,1426.8017578125,1895.4371337890625,0.0,2040.0433349609373,0.8810413479804993,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470596432685852,0.3924877643585205,0.3607574999332428,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479321002960205,0.5831958651542664,0.5589813590049744,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218451976776124,0.7481068968772888,0.5263437628746033,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680392861366272,0.4283995628356933,0.413518339395523,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115878224372864,0.2099880129098892,0.986046016216278,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001156210899353,0.3368453681468963,0.3368453681468963,1.0,1.0,-3.417363166809082,0.8398159742355347,2.577547311782837,0.0635978132486343,0.839912474155426,0.839912474155426,0.0,298.6692810058594,277.0,61548.04296875,0.0,4018.478515625,1.0,278.7582092285156,282.92755126953125,297.8419494628906,302.87237548828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516846656799316,1.0,0.0,0.0,3.527361392974853,3.527384996414185,8.302200740217813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0556640625,0.0,1426.8017578125,1895.4371337890625,0.0,2040.0433349609373,0.8810413479804993,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494503259658813,0.3904749453067779,0.3584685325622558,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507952690124512,0.5802263617515564,0.5556885004043579,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271169900894164,0.7473844885826111,0.5254307389259338,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709225416183472,0.4266004860401153,0.4113619923591614,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130061149597168,0.2082853764295578,0.9765239357948304,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4256286621094,297.0390014648437,284.9803161621094,1.0,0.6933872699737549,0.3371760845184326,0.3371760845184326,1.0,1.0,-3.395498514175415,0.834239661693573,2.5612587928771973,0.0624929629266262,0.9117632508277892,0.9117632508277892,0.0,290.4837646484375,265.0,60503.9609375,0.0,3916.28857421875,1.0,279.0413818359375,283.04412841796875,297.7996520996094,302.6871032714844,293.1499938964844,293.1499938964844,278.75,34354.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404835224151611,1.0,0.0,0.0,3.612993240356445,3.613016605377197,8.710189263183565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.4970703125,0.0,1480.1971435546875,1895.4371337890625,0.0,1943.7021484375,0.8957904577255249,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494503259658813,0.3904749453067779,0.3584685325622558,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507952690124512,0.5802263617515564,0.5556885004043579,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271169900894164,0.7473844885826111,0.5254307389259338,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709225416183472,0.4266004860401153,0.4113619923591614,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130061149597168,0.2082853764295578,0.9765239357948304,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4256286621094,297.0390014648437,284.9803161621094,1.0,0.6933872699737549,0.3371760845184326,0.3371760845184326,1.0,1.0,-3.395498514175415,0.834239661693573,2.5612587928771973,0.0624929629266262,0.9117632508277892,0.9117632508277892,0.0,290.4837646484375,265.0,60503.9609375,0.0,3916.28857421875,1.0,279.0413818359375,283.04412841796875,297.7996520996094,302.6871032714844,293.1499938964844,293.1499938964844,278.75,34354.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404835224151611,1.0,0.0,0.0,3.612993240356445,3.613016605377197,8.710189263183565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.4970703125,0.0,1480.1971435546875,1895.4371337890625,0.0,1943.7021484375,0.8957904577255249,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510504722595215,0.3890500366687774,0.3572762608528137,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527090549468994,0.578341543674469,0.5540022850036621,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9303459525108336,0.7463502883911133,0.5248726010322571,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728263139724731,0.4254134893417358,0.4102650284767151,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140867471694946,0.2073176503181457,0.9718288779258728,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4179077148437,297.0354309082031,284.8641662597656,1.0,0.6896463632583618,0.3373414576053619,0.3373414576053619,1.0,1.0,-3.3844056129455566,0.8313895463943481,2.553016185760498,0.0620776414871215,0.8241272568702698,0.8241272568702698,0.0,285.72442626953125,265.0,61017.796875,0.0,3861.37890625,1.0,278.7994689941406,282.9170837402344,297.861083984375,302.8937683105469,293.1499938964844,293.1499938964844,278.75,39502.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746360719203949,1.0,0.0,0.0,3.5421717166900635,3.5421953201293945,8.372063575734501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6962890625,0.0,1441.91259765625,1895.4371337890625,0.0,1994.0499267578125,0.8812993168830872,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524471879005432,0.387578934431076,0.3557643592357635,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8544707894325256,0.5763912796974182,0.5519789457321167,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333298206329346,0.745232343673706,0.5239409804344177,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745768427848816,0.4241562783718109,0.4089045226573944,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150168776512146,0.2062978297472,0.9664791226387024,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4098815917969,297.0312805175781,284.9023742675781,1.0,0.6856033205986023,0.3375770449638366,0.3375770449638366,1.0,1.0,-3.370964765548706,0.8280254006385803,2.5429391860961914,0.0616430044174194,0.8273439407348633,0.8273439407348633,0.0,280.9344482421875,253.0,60536.84375,0.0,3800.909912109375,1.0,278.758544921875,282.95440673828125,297.845703125,302.81158447265625,293.1499938964844,293.1499938964844,279.04998779296875,39599.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466934323310852,1.0,0.0,0.0,3.44762921333313,3.4476518630981445,7.931117238513252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.625,0.0,1344.9013671875,1895.4371337890625,0.0,1996.91357421875,0.8635943531990051,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569136619567871,0.3855989277362823,0.3534312844276428,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597168326377869,0.573422908782959,0.5486084818840027,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414941668510436,0.7442469596862793,0.5227937698364258,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796748280525208,0.4223496317863464,0.4066579937934875,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180216670036316,0.2046610414981842,0.9568120837211608,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400390625,297.0309753417969,284.9798889160156,1.0,0.6772931218147278,0.3380482196807861,0.3380482196807861,1.0,1.0,-3.34839129447937,0.822615385055542,2.525775909423828,0.0611017532646656,0.8950989246368408,0.8950989246368408,0.0,269.8972473144531,241.0,59567.99609375,0.0,3683.230224609375,1.0,279.0407409667969,283.0614624023437,297.8041687011719,302.63238525390625,293.1499938964844,293.1499938964844,279.3500061035156,34303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355047464370728,1.0,0.0,0.0,3.541196823120117,3.541219472885132,8.367455848201644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.783203125,0.0,1403.1431884765625,1895.4371337890625,0.0,1901.4154052734373,0.8796024918556213,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569136619567871,0.3855989277362823,0.3534312844276428,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597168326377869,0.573422908782959,0.5486084818840027,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414941668510436,0.7442469596862793,0.5227937698364258,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796748280525208,0.4223496317863464,0.4066579937934875,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180216670036316,0.2046610414981842,0.9568120837211608,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400390625,297.0309753417969,284.9798889160156,1.0,0.6772931218147278,0.3380482196807861,0.3380482196807861,1.0,1.0,-3.34839129447937,0.822615385055542,2.525775909423828,0.0611017532646656,0.8950989246368408,0.8950989246368408,0.0,269.8972473144531,241.0,59567.99609375,0.0,3683.230224609375,1.0,279.0407409667969,283.0614624023437,297.8041687011719,302.63238525390625,293.1499938964844,293.1499938964844,279.3500061035156,34303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355047464370728,1.0,0.0,0.0,3.541196823120117,3.541219472885132,8.367455848201644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.783203125,0.0,1403.1431884765625,1895.4371337890625,0.0,1901.4154052734373,0.8796024918556213,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.762522280216217,0.3837930858135223,0.3514051437377929,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662015795707703,0.5706605911254883,0.545580267906189,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9508644342422484,0.7433448433876038,0.5218757390975952,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859228253364563,0.4207272231578827,0.4046910405158996,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218217611312866,0.2031992971897125,0.9481225609779358,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39239501953125,297.0323181152344,285.0256652832031,1.0,0.6688776016235352,0.338519424200058,0.338519424200058,1.0,1.0,-3.328392505645752,0.817960262298584,2.510432243347168,0.0609060004353523,0.984283447265625,0.984283447265625,0.0,258.2079467773437,229.0,58914.4921875,0.0,3569.318603515625,1.0,279.34136962890625,283.13751220703125,297.8181457519531,302.5885925292969,293.1499938964844,293.1499938964844,279.04998779296875,31784.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282102704048157,1.0,0.0,0.0,3.713379383087158,3.713403463363648,9.200934982800392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9609375,0.0,1572.740234375,1895.4371337890625,0.0,1840.0946044921875,0.9164198637008668,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.762522280216217,0.3837930858135223,0.3514051437377929,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662015795707703,0.5706605911254883,0.545580267906189,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9508644342422484,0.7433448433876038,0.5218757390975952,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859228253364563,0.4207272231578827,0.4046910405158996,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218217611312866,0.2031992971897125,0.9481225609779358,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39239501953125,297.0323181152344,285.0256652832031,1.0,0.6688776016235352,0.338519424200058,0.338519424200058,1.0,1.0,-3.328392505645752,0.817960262298584,2.510432243347168,0.0609060004353523,0.984283447265625,0.984283447265625,0.0,258.2079467773437,229.0,58914.4921875,0.0,3569.318603515625,1.0,279.34136962890625,283.13751220703125,297.8181457519531,302.5885925292969,293.1499938964844,293.1499938964844,279.04998779296875,31784.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282102704048157,1.0,0.0,0.0,3.713379383087158,3.713403463363648,9.200934982800392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9609375,0.0,1572.740234375,1895.4371337890625,0.0,1840.0946044921875,0.9164198637008668,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.76722252368927,0.3805502355098724,0.3484698534011841,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719000816345215,0.5664562582969666,0.5416139364242554,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587273001670836,0.7401805520057678,0.5198098421096802,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913902401924133,0.4179737269878387,0.4020114839076996,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249775886535645,0.2011506855487823,0.9379174709320068,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37652587890625,297.0230712890625,284.8819580078125,1.0,0.6599892973899841,0.3390527963638305,0.3390527963638305,1.0,1.0,-3.302126407623291,0.8115453720092773,2.4905810356140137,0.0605466105043888,0.8596665263175964,0.8596665263175964,0.0,247.33270263671875,217.0,59342.8828125,0.0,3446.85205078125,1.0,279.0568542480469,282.98419189453125,297.8708801269531,302.7615661621094,293.1499938964844,293.1499938964844,279.3500061035156,38980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391054034233093,1.0,0.0,0.0,3.6090762615203857,3.609100580215454,8.691313837516645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.1787109375,0.0,1510.1610107421875,1895.4371337890625,0.0,1931.963134765625,0.8981795310974121,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.76722252368927,0.3805502355098724,0.3484698534011841,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719000816345215,0.5664562582969666,0.5416139364242554,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587273001670836,0.7401805520057678,0.5198098421096802,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913902401924133,0.4179737269878387,0.4020114839076996,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249775886535645,0.2011506855487823,0.9379174709320068,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37652587890625,297.0230712890625,284.8819580078125,1.0,0.6599892973899841,0.3390527963638305,0.3390527963638305,1.0,1.0,-3.302126407623291,0.8115453720092773,2.4905810356140137,0.0605466105043888,0.8596665263175964,0.8596665263175964,0.0,247.33270263671875,217.0,59342.8828125,0.0,3446.85205078125,1.0,279.0568542480469,282.98419189453125,297.8708801269531,302.7615661621094,293.1499938964844,293.1499938964844,279.3500061035156,38980.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391054034233093,1.0,0.0,0.0,3.6090762615203857,3.609100580215454,8.691313837516645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.1787109375,0.0,1510.1610107421875,1895.4371337890625,0.0,1931.963134765625,0.8981795310974121,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732366323471069,0.3783911466598511,0.3458562195301056,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789722919464111,0.5632476806640625,0.5378994345664978,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676916599273682,0.7384090423583984,0.5179848670959473,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980291247367859,0.4159155189990997,0.3994396328926086,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288518309593201,0.1994246542453766,0.927638828754425,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.6507959365844727,0.3395861685276031,0.3395861685276031,1.0,1.0,-3.276859998703003,0.805423378944397,2.4714367389678955,0.0600294210016727,0.9350391626358032,0.9350391626358032,0.0,235.7080993652344,205.0,58244.17578125,0.0,3324.232177734375,1.0,279.34197998046875,283.1098022460937,297.813720703125,302.5611267089844,293.1499938964844,293.1499938964844,279.04998779296875,34189.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284180521965027,1.0,0.0,0.0,3.695322275161743,3.695346593856812,9.111669214689756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.044921875,0.0,1570.4625244140625,1895.4371337890625,0.0,1841.83056640625,0.9141085743904114,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732366323471069,0.3783911466598511,0.3458562195301056,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789722919464111,0.5632476806640625,0.5378994345664978,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676916599273682,0.7384090423583984,0.5179848670959473,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980291247367859,0.4159155189990997,0.3994396328926086,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288518309593201,0.1994246542453766,0.927638828754425,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.6507959365844727,0.3395861685276031,0.3395861685276031,1.0,1.0,-3.276859998703003,0.805423378944397,2.4714367389678955,0.0600294210016727,0.9350391626358032,0.9350391626358032,0.0,235.7080993652344,205.0,58244.17578125,0.0,3324.232177734375,1.0,279.34197998046875,283.1098022460937,297.813720703125,302.5611267089844,293.1499938964844,293.1499938964844,279.04998779296875,34189.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284180521965027,1.0,0.0,0.0,3.695322275161743,3.695346593856812,9.111669214689756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.044921875,0.0,1570.4625244140625,1895.4371337890625,0.0,1841.83056640625,0.9141085743904114,1.0,0.0,3.0,1.0,0.0
