time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765602469444275,0.3769419491291046,0.3445985019207001,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828585147857666,0.5612907409667969,0.5360984206199646,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722859859466552,0.736914336681366,0.517084002494812,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016515970230103,0.4146276712417602,0.3982039988040924,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310175657272339,0.1984531879425048,0.9227214455604552,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3617858886719,297.0188293457031,284.85223388671875,1.0,0.6461836099624634,0.3398528397083282,0.3398528397083282,1.0,1.0,-3.2647056579589844,0.8024922013282776,2.462213516235352,0.0599346160888671,0.8402090668678284,0.8402090668678284,0.0,229.8667449951172,205.0,58837.37109375,0.0,3264.464111328125,1.0,279.0977478027344,282.9732971191406,297.8747863769531,302.7673034667969,293.1499938964844,293.1499938964844,279.04998779296875,39142.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734525203704834,1.0,0.0,0.0,3.631709098815918,3.6317334175109854,8.800662953944993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.859375,0.0,1536.310302734375,1895.4371337890625,0.0,1893.136962890625,0.9009342789649964,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794693112373352,0.3754097819328308,0.3430190086364746,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863635659217834,0.5592368245124817,0.5339614748954773,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762784242630004,0.7352451086044312,0.515778660774231,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049007058143616,0.4132406413555145,0.3967049419879913,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329126954078674,0.1974145025014877,0.9171826243400574,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.3559875488281,297.0155944824219,284.8904113769531,1.0,0.6414140462875366,0.3401849567890167,0.3401849567890167,1.0,1.0,-3.250206232070923,0.7990186810493469,2.4511873722076416,0.0597807615995407,0.8367242813110352,0.8367242813110352,0.0,224.3198699951172,193.0,58295.125,0.0,3201.591552734375,1.0,279.0579833984375,283.0121459960937,297.85894775390625,302.6828918457031,293.1499938964844,293.1499938964844,279.3500061035156,40065.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349373698234558,1.0,0.0,0.0,3.52161169052124,3.521635055541992,8.275156346826407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6455078125,0.0,1424.31689453125,1895.4371337890625,0.0,1896.618408203125,0.880214512348175,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873439192771912,0.373417466878891,0.3406087756156921,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954780697822571,0.5561738014221191,0.5304316282272339,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985755980014801,0.7333031892776489,0.5139133334159851,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.813005805015564,0.4112342000007629,0.394216388463974,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.638039767742157,0.1957630962133407,0.9072373509407043,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35040283203125,297.0156555175781,284.9812927246094,1.0,0.6319345235824585,0.3408491909503937,0.3408491909503937,1.0,1.0,-3.2258622646331787,0.7935041785240173,2.4323580265045166,0.0597608387470245,0.9115862250328064,0.9115862250328064,0.0,212.3372802734375,181.0,57258.84375,0.0,3082.49462890625,1.0,279.3413391113281,283.13134765625,297.8157043457031,302.4974365234375,293.1499938964844,293.1499938964844,279.04998779296875,34325.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227263450622559,1.0,0.0,0.0,3.611156702041626,3.611180067062378,8.701336469130183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.62890625,0.0,1477.98388671875,1895.4371337890625,0.0,1794.511474609375,0.8953472971916199,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873439192771912,0.373417466878891,0.3406087756156921,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954780697822571,0.5561738014221191,0.5304316282272339,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985755980014801,0.7333031892776489,0.5139133334159851,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.813005805015564,0.4112342000007629,0.394216388463974,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.638039767742157,0.1957630962133407,0.9072373509407043,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35040283203125,297.0156555175781,284.9812927246094,1.0,0.6319345235824585,0.3408491909503937,0.3408491909503937,1.0,1.0,-3.2258622646331787,0.7935041785240173,2.4323580265045166,0.0597608387470245,0.9115862250328064,0.9115862250328064,0.0,212.3372802734375,181.0,57258.84375,0.0,3082.49462890625,1.0,279.3413391113281,283.13134765625,297.8157043457031,302.4974365234375,293.1499938964844,293.1499938964844,279.04998779296875,34325.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227263450622559,1.0,0.0,0.0,3.611156702041626,3.611180067062378,8.701336469130183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.62890625,0.0,1477.98388671875,1895.4371337890625,0.0,1794.511474609375,0.8953472971916199,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952176332473755,0.3705195486545563,0.337837278842926,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047249555587769,0.5522290468215942,0.52654629945755,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943026900291444,0.7298370599746704,0.511482834815979,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208127021789551,0.4085389375686645,0.3914550542831421,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433372497558594,0.1937988996505737,0.8969641923904419,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222934126853943,0.3415134251117706,0.3415134251117706,1.0,1.0,-3.199270486831665,0.7872553467750549,2.412015199661255,0.059715025126934,0.8242359757423401,0.8242359757423401,0.0,200.8587646484375,169.0,57300.48828125,0.0,2963.08056640625,1.0,279.058837890625,283.0399780273437,297.8687438964844,302.6270751953125,293.1499938964844,293.1499938964844,279.3500061035156,39697.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289386987686157,1.0,0.0,0.0,3.439772605895996,3.43979549407959,7.895012004155433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.607421875,0.0,1337.6917724609375,1895.4371337890625,0.0,1846.1829833984373,0.8619210124015808,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952176332473755,0.3705195486545563,0.337837278842926,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047249555587769,0.5522290468215942,0.52654629945755,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943026900291444,0.7298370599746704,0.511482834815979,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208127021789551,0.4085389375686645,0.3914550542831421,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433372497558594,0.1937988996505737,0.8969641923904419,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222934126853943,0.3415134251117706,0.3415134251117706,1.0,1.0,-3.199270486831665,0.7872553467750549,2.412015199661255,0.059715025126934,0.8242359757423401,0.8242359757423401,0.0,200.8587646484375,169.0,57300.48828125,0.0,2963.08056640625,1.0,279.058837890625,283.0399780273437,297.8687438964844,302.6270751953125,293.1499938964844,293.1499938964844,279.3500061035156,39697.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289386987686157,1.0,0.0,0.0,3.439772605895996,3.43979549407959,7.895012004155433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.607421875,0.0,1337.6917724609375,1895.4371337890625,0.0,1846.1829833984373,0.8619210124015808,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037440180778503,0.3684703707695007,0.3354662358760834,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915273666381836,0.5490900278091431,0.5230410099029541,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278572916984558,0.5040779113769531,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289508819580078,0.4064168035984039,0.3889394998550415,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490913033485413,0.1921142935752868,0.8872169852256775,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9769897460937,1.0,0.612252950668335,0.3422550559043884,0.3422550559043884,1.0,1.0,-3.1689696311950684,0.7800422310829163,2.388927459716797,0.0595316849648952,0.8915055990219116,0.8915055990219116,0.0,189.73536682128903,157.0,56241.26953125,0.0,2839.458251953125,1.0,279.3406677246094,283.14666748046875,297.8299560546875,302.4499816894531,293.1499938964844,293.1499938964844,279.6499938964844,34318.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168068885803223,1.0,0.0,0.0,3.5324275493621826,3.5324501991271973,8.326065881192335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.283203125,0.0,1394.0787353515625,1895.4371337890625,0.0,1745.8297119140625,0.8775981068611145,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037440180778503,0.3684703707695007,0.3354662358760834,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.915273666381836,0.5490900278091431,0.5230410099029541,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278572916984558,0.5040779113769531,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8289508819580078,0.4064168035984039,0.3889394998550415,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490913033485413,0.1921142935752868,0.8872169852256775,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9769897460937,1.0,0.612252950668335,0.3422550559043884,0.3422550559043884,1.0,1.0,-3.1689696311950684,0.7800422310829163,2.388927459716797,0.0595316849648952,0.8915055990219116,0.8915055990219116,0.0,189.73536682128903,157.0,56241.26953125,0.0,2839.458251953125,1.0,279.3406677246094,283.14666748046875,297.8299560546875,302.4499816894531,293.1499938964844,293.1499938964844,279.6499938964844,34318.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168068885803223,1.0,0.0,0.0,3.5324275493621826,3.5324501991271973,8.326065881192335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.283203125,0.0,1394.0787353515625,1895.4371337890625,0.0,1745.8297119140625,0.8775981068611145,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116775751113892,0.3665132522583008,0.3333998024463653,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257400035858154,0.5460668802261353,0.5198711156845093,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291378974914551,0.4864951968193054,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836658239364624,0.4043801724910736,0.3866899013519287,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546532511711121,0.1905256658792495,0.8784387111663818,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.01641845703125,285.0145568847656,1.0,0.6012248992919922,0.3429966866970062,0.3429966866970062,1.0,1.0,-3.127877712249756,0.7694434523582458,2.358434200286865,0.0583745464682579,0.9714961051940918,0.9714961051940918,0.0,179.5194854736328,145.0,55231.21875,0.0,2702.1083984375,1.0,279.6422424316406,283.2181701660156,297.8463439941406,302.39111328125,293.1499938964844,293.1499938964844,279.3500061035156,31960.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076642513275146,1.0,0.0,0.0,3.697089433670044,3.697113037109375,9.120385584537872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9921875,0.0,1555.5771484375,1895.4371337890625,0.0,1671.755126953125,0.912609875202179,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116775751113892,0.3665132522583008,0.3333998024463653,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257400035858154,0.5460668802261353,0.5198711156845093,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291378974914551,0.4864951968193054,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836658239364624,0.4043801724910736,0.3866899013519287,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546532511711121,0.1905256658792495,0.8784387111663818,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.01641845703125,285.0145568847656,1.0,0.6012248992919922,0.3429966866970062,0.3429966866970062,1.0,1.0,-3.127877712249756,0.7694434523582458,2.358434200286865,0.0583745464682579,0.9714961051940918,0.9714961051940918,0.0,179.5194854736328,145.0,55231.21875,0.0,2702.1083984375,1.0,279.6422424316406,283.2181701660156,297.8463439941406,302.39111328125,293.1499938964844,293.1499938964844,279.3500061035156,31960.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076642513275146,1.0,0.0,0.0,3.697089433670044,3.697113037109375,9.120385584537872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9921875,0.0,1555.5771484375,1895.4371337890625,0.0,1671.755126953125,0.912609875202179,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156206011772156,0.3649416863918304,0.3321313261985779,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312962293624878,0.5439682006835938,0.518046498298645,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.730021595954895,0.4773980379104614,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407385349273682,0.4029073715209961,0.3853793144226074,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576444506645203,0.1895146518945694,0.8736954927444458,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.33404541015625,297.0176696777344,284.85064697265625,1.0,0.5954378843307495,0.3433674871921539,0.3433674871921539,1.0,1.0,-3.105949640274048,0.7636897563934326,2.3422598838806152,0.0576567165553569,0.8596251606941223,0.8596251606941223,0.0,174.3345947265625,145.0,55859.9296875,0.0,2631.3701171875,1.0,279.3965759277344,283.0465393066406,297.9215087890625,302.6220703125,293.1499938964844,293.1499938964844,279.3500061035156,37168.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715506374835968,1.0,0.0,0.0,3.6668405532836914,3.66686487197876,8.971753686637385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0322265625,0.0,1560.7667236328125,1895.4371337890625,0.0,1735.2088623046875,0.9072675108909608,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.819100022315979,0.3632003366947174,0.3304316103458404,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364247918128968,0.5416712760925293,0.5157591104507446,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7310689091682434,0.4686042070388794,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445329070091248,0.4012481272220611,0.383696436882019,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603565812110901,0.1883732378482818,0.8679968118667603,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3324890136719,297.0184326171875,284.87188720703125,1.0,0.5893974304199219,0.3438889980316162,0.3438889980316162,1.0,1.0,-3.0817129611968994,0.7576015591621399,2.3241114616394043,0.0570868588984012,0.83744877576828,0.83744877576828,0.0,169.2817840576172,133.0,55115.02734375,0.0,2557.803466796875,1.0,279.3573913574219,283.0733642578125,297.9066467285156,302.5369873046875,293.1499938964844,293.1499938964844,279.6499938964844,40219.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168498635292053,1.0,0.0,0.0,3.541597843170166,3.541621685028076,8.369351007786463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.9404296875,0.0,1446.50830078125,1895.4371337890625,0.0,1746.1810302734375,0.8843252658843994,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281846642494202,0.3609769344329834,0.3278368413448334,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492309093475342,0.538281261920929,0.5119530558586121,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357997298240662,0.4487605988979339,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543155789375305,0.3988057971000671,0.3808428347110748,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675084829330444,0.1865290105342865,0.8575226068496704,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417663574219,297.0357666015625,284.9617919921875,1.0,0.5769347548484802,0.3449319899082184,0.3449319899082184,1.0,1.0,-3.03413724899292,0.7456907629966736,2.2884464263916016,0.0558786131441593,0.9006005525588989,0.9006005525588989,0.0,158.46072387695312,136.0,53647.12109375,0.0,2411.7646484375,1.0,279.64141845703125,283.19561767578125,297.8514404296875,302.3167724609375,293.1499938964844,293.1499938964844,279.3500061035156,34949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028862237930298,1.0,0.0,0.0,3.607775211334229,3.607798576354981,8.685047987455619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.08203125,0.0,1478.926513671875,1895.4371337890625,0.0,1633.6046142578125,0.8948878645896912,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281846642494202,0.3609769344329834,0.3278368413448334,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492309093475342,0.538281261920929,0.5119530558586121,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357997298240662,0.4487605988979339,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543155789375305,0.3988057971000671,0.3808428347110748,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675084829330444,0.1865290105342865,0.8575226068496704,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417663574219,297.0357666015625,284.9617919921875,1.0,0.5769347548484802,0.3449319899082184,0.3449319899082184,1.0,1.0,-3.03413724899292,0.7456907629966736,2.2884464263916016,0.0558786131441593,0.9006005525588989,0.9006005525588989,0.0,158.46072387695312,136.0,53647.12109375,0.0,2411.7646484375,1.0,279.64141845703125,283.19561767578125,297.8514404296875,302.3167724609375,293.1499938964844,293.1499938964844,279.3500061035156,34949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028862237930298,1.0,0.0,0.0,3.607775211334229,3.607798576354981,8.685047987455619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.08203125,0.0,1478.926513671875,1895.4371337890625,0.0,1633.6046142578125,0.8948878645896912,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323535323143005,0.3580833971500397,0.3252279162406921,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550254344940186,0.5342459678649902,0.5081483125686646,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739567756652832,0.4380555748939514,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590004444122314,0.3958617746829986,0.3780264854431152,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705209612846375,0.1845129132270813,0.8479063510894775,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.05133056640625,284.8930969238281,1.0,0.5691447257995605,0.3459749817848205,0.3459749817848205,1.0,1.0,-2.998595714569092,0.7374675869941711,2.261128187179565,0.0554910190403461,0.8109947443008423,0.8109947443008423,0.0,152.40106201171875,154.0,53381.69921875,0.0,2315.7275390625,1.0,279.3591003417969,283.1210327148437,297.9057312011719,302.4184265136719,293.1499938964844,293.1499938964844,279.6499938964844,40544.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069154977798462,1.0,0.0,0.0,3.3910226821899414,3.391045093536377,7.672814490433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.888671875,0.0,1295.267822265625,1895.4371337890625,0.0,1665.7506103515625,0.8521497845649719,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323535323143005,0.3580833971500397,0.3252279162406921,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550254344940186,0.5342459678649902,0.5081483125686646,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739567756652832,0.4380555748939514,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590004444122314,0.3958617746829986,0.3780264854431152,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705209612846375,0.1845129132270813,0.8479063510894775,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.05133056640625,284.8930969238281,1.0,0.5691447257995605,0.3459749817848205,0.3459749817848205,1.0,1.0,-2.998595714569092,0.7374675869941711,2.261128187179565,0.0554910190403461,0.8109947443008423,0.8109947443008423,0.0,152.40106201171875,154.0,53381.69921875,0.0,2315.7275390625,1.0,279.3591003417969,283.1210327148437,297.9057312011719,302.4184265136719,293.1499938964844,293.1499938964844,279.6499938964844,40544.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069154977798462,1.0,0.0,0.0,3.3910226821899414,3.391045093536377,7.672814490433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.888671875,0.0,1295.267822265625,1895.4371337890625,0.0,1665.7506103515625,0.8521497845649719,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278706073760986,0.3561087250709533,0.3233711421489715,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489057660102844,0.5311453342437744,0.5051286220550537,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7413300275802612,0.4431885480880737,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541107773780823,0.3936092853546142,0.375836968421936,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657490730285645,0.1828594207763672,0.8404821753501892,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.06219482421875,284.98956298828125,1.0,0.5693448781967163,0.3472383320331573,0.3472383320331573,1.0,1.0,-2.987316131591797,0.7374110221862793,2.2499051094055176,0.0577003359794616,0.8908395171165466,0.8908395171165466,0.0,154.1645965576172,172.0,52648.45703125,0.0,2304.465576171875,1.0,279.6402587890625,283.23876953125,297.8749389648437,302.25799560546875,293.1499938964844,293.1499938964844,279.95001220703125,33921.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930689215660095,1.0,0.0,0.0,3.496533393859864,3.49655556678772,8.1577167065916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.64111328125,0.0,1354.1435546875,1895.4371337890625,0.0,1556.489501953125,0.8694218397140503,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278706073760986,0.3561087250709533,0.3233711421489715,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489057660102844,0.5311453342437744,0.5051286220550537,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7413300275802612,0.4431885480880737,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541107773780823,0.3936092853546142,0.375836968421936,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657490730285645,0.1828594207763672,0.8404821753501892,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.06219482421875,284.98956298828125,1.0,0.5693448781967163,0.3472383320331573,0.3472383320331573,1.0,1.0,-2.987316131591797,0.7374110221862793,2.2499051094055176,0.0577003359794616,0.8908395171165466,0.8908395171165466,0.0,154.1645965576172,172.0,52648.45703125,0.0,2304.465576171875,1.0,279.6402587890625,283.23876953125,297.8749389648437,302.25799560546875,293.1499938964844,293.1499938964844,279.95001220703125,33921.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930689215660095,1.0,0.0,0.0,3.496533393859864,3.49655556678772,8.1577167065916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.64111328125,0.0,1354.1435546875,1895.4371337890625,0.0,1556.489501953125,0.8694218397140503,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230444192886353,0.3551491498947143,0.3225688934326172,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.942152202129364,0.5296397805213928,0.5037657022476196,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7406705617904663,0.4504816830158233,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489233255386353,0.3925323188304901,0.3748894333839416,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611415147781372,0.1820479184389114,0.8373215198516846,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.362060546875,297.0604553222656,285.0875244140625,1.0,0.571599543094635,0.3478952646255493,0.3478952646255493,1.0,1.0,-2.988533973693848,0.7396106719970703,2.2489233016967773,0.0596079565584659,0.98519629240036,0.98519629240036,0.0,157.4060516357422,172.0,52090.3046875,0.0,2323.16796875,1.0,279.8995361328125,283.3518371582031,297.8658752441406,302.1483154296875,293.1499938964844,293.1499938964844,279.95001220703125,30891.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685794472694397,1.0,0.0,0.0,3.600829839706421,3.6008524894714355,8.651640541756933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8330078125,0.0,1441.4383544921875,1895.4371337890625,0.0,1500.499755859375,0.8917090892791748,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176608681678772,0.3542248010635376,0.3219521939754486,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9345000982284546,0.5282303690910339,0.5026547908782959,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.7390563488006592,0.4591346085071563,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8432457447052002,0.3915330171585083,0.3741416931152344,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561762690544128,0.1812904775142669,0.8347574472427368,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3597106933594,297.0543212890625,285.0616760253906,1.0,0.5746761560440063,0.3485016822814941,0.3485016822814941,1.0,1.0,-2.992872714996338,0.7426553964614868,2.2502174377441406,0.0616925172507762,1.0,1.0,0.0,161.4342803955078,190.0,52424.48828125,0.0,2351.541748046875,1.0,279.9416198730469,283.3285522460937,297.91082763671875,302.26031494140625,293.1499938964844,293.1499938964844,279.6499938964844,30886.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855214238166809,1.0,0.0,0.0,3.703402757644653,3.703426361083984,9.151560789177892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.23828125,0.0,1554.580322265625,1895.4371337890625,0.0,1498.4178466796875,0.9133663773536682,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.810702383518219,0.3526862561702728,0.321063756942749,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248579144477844,0.5261946320533752,0.5012542605400085,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7356249094009399,0.4702229499816894,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362631797790527,0.3900579512119293,0.3731923997402191,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501536965370178,0.1802633106708526,0.8317270278930664,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3505554199219,297.03875732421875,284.89959716796875,1.0,0.5786375403404236,0.3491333425045013,0.3491333425045013,1.0,1.0,-2.998666286468506,0.7462300658226013,2.252436399459839,0.0640463978052139,0.9173474311828612,0.9173474311828612,0.0,166.7161865234375,190.0,53695.5546875,0.0,2389.05517578125,1.0,279.696533203125,283.1500244140625,297.998779296875,302.5356140136719,293.1499938964844,293.1499938964844,279.6499938964844,34257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959498524665833,1.0,0.0,0.0,3.7312331199646,3.731257677078247,9.289622653341212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5341796875,0.0,1612.1104736328125,1895.4371337890625,0.0,1578.9378662109375,0.9205126762390136,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020946979522705,0.3508296310901642,0.3197140991687774,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.913804292678833,0.5238161683082581,0.4993624091148376,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7306274771690369,0.4832994043827057,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282305002212524,0.3882983922958374,0.3718647360801697,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433142423629761,0.1790339797735214,0.8277100920677185,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.3365173339844,297.0186767578125,284.896484375,1.0,0.5831195712089539,0.3493959605693817,0.3493959605693817,1.0,1.0,-3.004063844680786,0.7487264275550842,2.2553374767303467,0.065414510667324,0.8900184631347656,0.8900184631347656,0.0,173.04359436035156,193.0,53679.25,0.0,2431.343017578125,1.0,279.6568908691406,283.1449890136719,297.9956970214844,302.5118103027344,293.1499938964844,293.1499938964844,279.95001220703125,37202.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008587121963501,1.0,0.0,0.0,3.675763368606568,3.675787687301636,9.015469686346478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7255859375,0.0,1571.082763671875,1895.4371337890625,0.0,1617.5364990234375,0.9116079807281494,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900015115737915,0.3482566475868225,0.3174596726894378,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8995031714439392,0.520143449306488,0.4959779381752014,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7200219035148621,0.5016115307807922,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169843554496765,0.3855703771114349,0.3694333136081695,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336697936058044,0.1768842488527298,0.8192945718765259,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3244934082031,297.00146484375,285.0171203613281,1.0,0.5883296728134155,0.3499211966991424,0.3499211966991424,1.0,1.0,-3.006269216537476,0.7508664131164551,2.2554028034210205,0.0673377960920333,1.0,1.0,0.0,181.9880828857422,196.0,53132.890625,0.0,2481.258544921875,1.0,279.9434814453125,283.2835388183594,297.9424133300781,302.3593444824219,293.1499938964844,293.1499938964844,279.6499938964844,32725.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930042505264282,1.0,0.0,0.0,3.804518938064575,3.8045437335968018,9.658124326961115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1083984375,0.0,1686.4305419921875,1895.4371337890625,0.0,1555.9873046875,0.937612533569336,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900015115737915,0.3482566475868225,0.3174596726894378,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8995031714439392,0.520143449306488,0.4959779381752014,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7200219035148621,0.5016115307807922,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169843554496765,0.3855703771114349,0.3694333136081695,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336697936058044,0.1768842488527298,0.8192945718765259,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3244934082031,297.00146484375,285.0171203613281,1.0,0.5883296728134155,0.3499211966991424,0.3499211966991424,1.0,1.0,-3.006269216537476,0.7508664131164551,2.2554028034210205,0.0673377960920333,1.0,1.0,0.0,181.9880828857422,196.0,53132.890625,0.0,2481.258544921875,1.0,279.9434814453125,283.2835388183594,297.9424133300781,302.3593444824219,293.1499938964844,293.1499938964844,279.6499938964844,32725.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930042505264282,1.0,0.0,0.0,3.804518938064575,3.8045437335968018,9.658124326961115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1083984375,0.0,1686.4305419921875,1895.4371337890625,0.0,1555.9873046875,0.937612533569336,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770184874534607,0.3446308374404907,0.3149286210536957,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848457336425781,0.5154520273208618,0.4923206567764282,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882274866104126,0.7092851400375366,0.4983971714973449,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042811155319214,0.3820087313652038,0.3667788505554199,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234886050224304,0.1742137968540191,0.8101722002029419,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3172302246094,296.9948425292969,284.8682556152344,1.0,0.5905606746673584,0.3504464328289032,0.3504464328289032,1.0,1.0,-2.981476306915283,0.7444259524345398,2.237050294876098,0.0669812262058258,0.8672852516174316,0.8672852516174316,0.0,191.44692993164065,199.0,53572.27734375,0.0,2483.007568359375,1.0,279.6571350097656,283.1257629394531,298.0016174316406,302.5292358398437,293.1499938964844,293.1499938964844,279.95001220703125,39606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039079666137695,1.0,0.0,0.0,3.687815427780152,3.687840461730957,9.074686317944724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.2509765625,0.0,1602.914794921875,1895.4371337890625,0.0,1641.7296142578125,0.9160516262054444,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770184874534607,0.3446308374404907,0.3149286210536957,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8848457336425781,0.5154520273208618,0.4923206567764282,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9882274866104126,0.7092851400375366,0.4983971714973449,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042811155319214,0.3820087313652038,0.3667788505554199,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234886050224304,0.1742137968540191,0.8101722002029419,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3172302246094,296.9948425292969,284.8682556152344,1.0,0.5905606746673584,0.3504464328289032,0.3504464328289032,1.0,1.0,-2.981476306915283,0.7444259524345398,2.237050294876098,0.0669812262058258,0.8672852516174316,0.8672852516174316,0.0,191.44692993164065,199.0,53572.27734375,0.0,2483.007568359375,1.0,279.6571350097656,283.1257629394531,298.0016174316406,302.5292358398437,293.1499938964844,293.1499938964844,279.95001220703125,39606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039079666137695,1.0,0.0,0.0,3.687815427780152,3.687840461730957,9.074686317944724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.2509765625,0.0,1602.914794921875,1895.4371337890625,0.0,1641.7296142578125,0.9160516262054444,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678231596946716,0.3420501947402954,0.3126023411750793,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743653297424316,0.5117014050483704,0.48880535364151,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777742624282836,0.7036293745040894,0.4939195811748504,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946445345878601,0.3791079521179199,0.3641174435615539,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154118776321411,0.1717747896909713,0.8000932931900024,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837951660156,1.0,0.5908675789833069,0.3511381149291992,0.3511381149291992,1.0,1.0,-2.9531192779541016,0.7372952699661255,2.2158238887786865,0.066141240298748,0.9544068574905396,0.9544068574905396,0.0,198.0111694335937,202.0,52356.16015625,0.0,2464.530517578125,1.0,279.9433288574219,283.26824951171875,297.94549560546875,302.3241577148437,293.1499938964844,293.1499938964844,279.6499938964844,34197.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910020112991333,1.0,0.0,0.0,3.765228986740112,3.765253782272339,9.459672014600072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9462890625,0.0,1651.2762451171875,1895.4371337890625,0.0,1540.478759765625,0.92965167760849,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678231596946716,0.3420501947402954,0.3126023411750793,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743653297424316,0.5117014050483704,0.48880535364151,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777742624282836,0.7036293745040894,0.4939195811748504,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946445345878601,0.3791079521179199,0.3641174435615539,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154118776321411,0.1717747896909713,0.8000932931900024,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837951660156,1.0,0.5908675789833069,0.3511381149291992,0.3511381149291992,1.0,1.0,-2.9531192779541016,0.7372952699661255,2.2158238887786865,0.066141240298748,0.9544068574905396,0.9544068574905396,0.0,198.0111694335937,202.0,52356.16015625,0.0,2464.530517578125,1.0,279.9433288574219,283.26824951171875,297.94549560546875,302.3241577148437,293.1499938964844,293.1499938964844,279.6499938964844,34197.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910020112991333,1.0,0.0,0.0,3.765228986740112,3.765253782272339,9.459672014600072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9462890625,0.0,1651.2762451171875,1895.4371337890625,0.0,1540.478759765625,0.92965167760849,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603688836097717,0.3386317193508148,0.3100199103355407,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659390807151794,0.507142186164856,0.4850270450115204,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689688682556152,0.6977654695510864,0.4902089536190033,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7867926955223083,0.375605821609497,0.3612669706344604,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081749796867371,0.1691151708364486,0.7897816896438599,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3051147460937,296.98388671875,284.8783569335937,1.0,0.5903632044792175,0.3518297672271728,0.3518297672271728,1.0,1.0,-2.925199508666992,0.7302687764167786,2.1949307918548584,0.0655230209231376,0.8395590782165527,0.8395590782165527,0.0,203.03594970703125,205.0,52366.39453125,0.0,2438.810546875,1.0,279.6571044921875,283.156982421875,298.00885009765625,302.4591979980469,293.1499938964844,293.1499938964844,279.95001220703125,40872.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977382898330688,1.0,0.0,0.0,3.5723555088043213,3.5723795890808105,8.51535276069626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.12939453125,0.0,1484.171142578125,1895.4371337890625,0.0,1592.9500732421875,0.8920507431030273,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603688836097717,0.3386317193508148,0.3100199103355407,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659390807151794,0.507142186164856,0.4850270450115204,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689688682556152,0.6977654695510864,0.4902089536190033,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7867926955223083,0.375605821609497,0.3612669706344604,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081749796867371,0.1691151708364486,0.7897816896438599,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3051147460937,296.98388671875,284.8783569335937,1.0,0.5903632044792175,0.3518297672271728,0.3518297672271728,1.0,1.0,-2.925199508666992,0.7302687764167786,2.1949307918548584,0.0655230209231376,0.8395590782165527,0.8395590782165527,0.0,203.03594970703125,205.0,52366.39453125,0.0,2438.810546875,1.0,279.6571044921875,283.156982421875,298.00885009765625,302.4591979980469,293.1499938964844,293.1499938964844,279.95001220703125,40872.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977382898330688,1.0,0.0,0.0,3.5723555088043213,3.5723795890808105,8.51535276069626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.12939453125,0.0,1484.171142578125,1895.4371337890625,0.0,1592.9500732421875,0.8920507431030273,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571391463279724,0.3373378813266754,0.3087237477302551,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622847199440002,0.5052559971809387,0.4831198751926422,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650160670280457,0.6956096887588501,0.4884997308254242,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833430171012878,0.374137133359909,0.3598078191280365,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047754287719727,0.1679163128137588,0.7844603061676025,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3028869628906,296.9822998046875,285.0019226074219,1.0,0.5898866057395935,0.3521755933761596,0.3521755933761596,1.0,1.0,-2.9111390113830566,0.726715087890625,2.184423923492432,0.0650851875543594,0.9176788330078124,0.9176788330078124,0.0,205.1137237548828,205.0,51371.55859375,0.0,2423.733642578125,1.0,279.8995361328125,283.2982177734375,297.9464416503906,302.2297058105469,293.1499938964844,293.1499938964844,279.95001220703125,35262.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879307627677917,1.0,0.0,0.0,3.6048405170440674,3.6048638820648193,8.670924671605462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2880859375,0.0,1478.0540771484375,1895.4371337890625,0.0,1516.837646484375,0.8966776132583618,1.0,0.0,3.0,1.0,0.0
