time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546918988227844,0.3361935615539551,0.3077625930309295,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594252467155457,0.5035256147384644,0.4815582633018493,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618989825248718,0.6936624050140381,0.4872056245803833,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806292176246643,0.3727992177009582,0.3586094975471496,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019541025161743,0.1668217033147812,0.7797990441322327,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3028869628906,296.9819641113281,284.9865417480469,1.0,0.5894455909729004,0.3527491390705108,0.3527491390705108,1.0,1.0,-2.899505853652954,0.724498450756073,2.1750073432922363,0.0654821470379829,0.9259201884269714,0.9259201884269714,0.0,206.73580932617188,208.0,51288.55859375,0.0,2410.84814453125,1.0,279.9423522949219,283.29034423828125,297.9659118652344,302.27362060546875,293.1499938964844,293.1499938964844,279.6499938964844,34170.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683489978313446,1.0,0.0,0.0,3.662797451019287,3.662821054458618,8.951979566518276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7294921875,0.0,1533.715576171875,1895.4371337890625,0.0,1482.974853515625,0.9066599011421204,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490175366401672,0.3328728079795837,0.305204689502716,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530069589614868,0.4990527331829071,0.477794885635376,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544589519500732,0.688224732875824,0.4838519692420959,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745199203491211,0.3693494796752929,0.3557447493076324,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956768989562988,0.1642705798149109,0.7697204351425171,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.891845703125,1.0,0.5883175134658813,0.3538962304592132,0.3538962304592132,1.0,1.0,-2.8723273277282715,0.7188438177108765,2.153483629226685,0.0660641938447952,0.8247870802879333,0.8247870802879333,0.0,210.3820343017578,211.0,51281.9765625,0.0,2380.30810546875,1.0,279.6579284667969,283.1898193359375,298.0355529785156,302.4162292480469,293.1499938964844,293.1499938964844,279.95001220703125,40607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902466416358948,1.0,0.0,0.0,3.467845678329468,3.4678688049316406,8.024405246942479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.03955078125,0.0,1372.5518798828125,1895.4371337890625,0.0,1534.647705078125,0.8689891695976257,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490175366401672,0.3328728079795837,0.305204689502716,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530069589614868,0.4990527331829071,0.477794885635376,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544589519500732,0.688224732875824,0.4838519692420959,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745199203491211,0.3693494796752929,0.3557447493076324,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956768989562988,0.1642705798149109,0.7697204351425171,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.891845703125,1.0,0.5883175134658813,0.3538962304592132,0.3538962304592132,1.0,1.0,-2.8723273277282715,0.7188438177108765,2.153483629226685,0.0660641938447952,0.8247870802879333,0.8247870802879333,0.0,210.3820343017578,211.0,51281.9765625,0.0,2380.30810546875,1.0,279.6579284667969,283.1898193359375,298.0355529785156,302.4162292480469,293.1499938964844,293.1499938964844,279.95001220703125,40607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902466416358948,1.0,0.0,0.0,3.467845678329468,3.4678688049316406,8.024405246942479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.03955078125,0.0,1372.5518798828125,1895.4371337890625,0.0,1534.647705078125,0.8689891695976257,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442894577980042,0.3304179906845093,0.3029487133026123,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475693464279175,0.4954093694686889,0.4743175804615021,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9479584097862244,0.6841152310371399,0.4809015095233917,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692874073982239,0.3665075898170471,0.353061318397522,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899223685264587,0.1620092093944549,0.7598726153373718,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.986328125,1.0,0.5870952606201172,0.3550433218479156,0.3550433218479156,1.0,1.0,-2.846822738647461,0.7136805057525635,2.133142232894897,0.0665973871946334,0.905100405216217,0.905100405216217,0.0,213.4091339111328,199.0,50305.83203125,0.0,2350.099609375,1.0,279.9409484863281,283.3088684082031,297.99530029296875,302.2415771484375,293.1499938964844,293.1499938964844,279.6499938964844,34036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764810681343079,1.0,0.0,0.0,3.570610284805298,3.570633172988892,8.507034294780169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.353515625,0.0,1432.2545166015625,1895.4371337890625,0.0,1430.32080078125,0.8859953284263611,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442894577980042,0.3304179906845093,0.3029487133026123,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475693464279175,0.4954093694686889,0.4743175804615021,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9479584097862244,0.6841152310371399,0.4809015095233917,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692874073982239,0.3665075898170471,0.353061318397522,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899223685264587,0.1620092093944549,0.7598726153373718,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.986328125,1.0,0.5870952606201172,0.3550433218479156,0.3550433218479156,1.0,1.0,-2.846822738647461,0.7136805057525635,2.133142232894897,0.0665973871946334,0.905100405216217,0.905100405216217,0.0,213.4091339111328,199.0,50305.83203125,0.0,2350.099609375,1.0,279.9409484863281,283.3088684082031,297.99530029296875,302.2415771484375,293.1499938964844,293.1499938964844,279.6499938964844,34036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764810681343079,1.0,0.0,0.0,3.570610284805298,3.570633172988892,8.507034294780169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.353515625,0.0,1432.2545166015625,1895.4371337890625,0.0,1430.32080078125,0.8859953284263611,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435381412506104,0.3271189033985138,0.3001243472099304,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469070196151733,0.4909321367740631,0.4702545404434204,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9474851489067078,0.6786567568778992,0.4773074686527252,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685484886169434,0.3630374073982239,0.3498890995979309,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879139304161072,0.1594786196947097,0.7485865354537964,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.5813652276992798,0.3561698198318481,0.3561698198318481,1.0,1.0,-2.816858053207397,0.706959068775177,2.109898805618286,0.0667536109685897,0.8108938932418823,0.8108938932418823,0.0,210.33843994140625,187.0,50235.59765625,0.0,2283.24462890625,1.0,279.6592712402344,283.2149658203125,298.0616760253906,302.3782043457031,293.1499938964844,293.1499938964844,279.95001220703125,40311.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832690834999084,1.0,0.0,0.0,3.3762125968933105,3.376234769821167,7.605939913446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9033203125,0.0,1279.208251953125,1895.4371337890625,0.0,1481.300537109375,0.8486955761909485,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435381412506104,0.3271189033985138,0.3001243472099304,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469070196151733,0.4909321367740631,0.4702545404434204,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9474851489067078,0.6786567568778992,0.4773074686527252,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685484886169434,0.3630374073982239,0.3498890995979309,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879139304161072,0.1594786196947097,0.7485865354537964,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.5813652276992798,0.3561698198318481,0.3561698198318481,1.0,1.0,-2.816858053207397,0.706959068775177,2.109898805618286,0.0667536109685897,0.8108938932418823,0.8108938932418823,0.0,210.33843994140625,187.0,50235.59765625,0.0,2283.24462890625,1.0,279.6592712402344,283.2149658203125,298.0616760253906,302.3782043457031,293.1499938964844,293.1499938964844,279.95001220703125,40311.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832690834999084,1.0,0.0,0.0,3.3762125968933105,3.376234769821167,7.605939913446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.9033203125,0.0,1279.208251953125,1895.4371337890625,0.0,1481.300537109375,0.8486955761909485,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446934580802917,0.3256382346153259,0.2984487116336822,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483501672744751,0.4887106120586395,0.467810720205307,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496416449546814,0.6761348843574524,0.4752135574817657,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698277831077576,0.3612958490848541,0.3479460477828979,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881243944168091,0.1581163108348846,0.7414315938949585,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.294677734375,296.973388671875,285.0018310546875,1.0,0.5767532587051392,0.3568457067012787,0.3568457067012787,1.0,1.0,-2.7984511852264404,0.7027639746665955,2.09568738937378,0.0666488856077194,0.8852634429931641,0.8852634429931641,0.0,206.3527069091797,187.0,49349.87890625,0.0,2232.75732421875,1.0,279.9107971191406,283.3385009765625,297.99957275390625,302.1639709472656,293.1499938964844,293.1499938964844,279.95001220703125,33999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722951531410217,1.0,0.0,0.0,3.4406208992004395,3.4406425952911377,7.898905778347398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0966796875,0.0,1298.3519287109375,1895.4371337890625,0.0,1399.3497314453125,0.8582883477210999,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462214827537537,0.3246963322162628,0.2975247800350189,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501284122467041,0.4872763156890869,0.4663772284984588,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521173238754272,0.6744739413261414,0.4740325808525085,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714541554450989,0.3601801991462707,0.3467968702316284,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889451503753662,0.1572589427232742,0.7370065450668335,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.2945251464844,296.9737854003906,284.9804382324219,1.0,0.573413610458374,0.3572962880134582,0.3572962880134582,1.0,1.0,-2.7874996662139893,0.7003805041313171,2.087119102478028,0.0667349845170974,0.8819321393966675,0.8819321393966675,0.0,203.0018310546875,175.0,49235.66796875,0.0,2198.334716796875,1.0,279.94012451171875,283.32427978515625,298.0199279785156,302.2016906738281,293.1499938964844,293.1499938964844,280.25,34121.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694008708000183,1.0,0.0,0.0,3.477600574493408,3.4776227474212646,8.069613386396668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.45166015625,0.0,1336.298583984375,1895.4371337890625,0.0,1378.148193359375,0.8652181029319763,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484608888626099,0.3236013948917389,0.2963225841522217,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527500629425049,0.4855684638023376,0.4645400941371918,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556324481964112,0.672504186630249,0.4724790751934051,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.773862898349762,0.3588530421257019,0.3453300297260284,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903022289276123,0.1562361568212509,0.7314863204956055,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2944641113281,296.97467041015625,285.0723876953125,1.0,0.5689743161201477,0.3578595221042633,0.3578595221042633,1.0,1.0,-2.7735817432403564,0.6973146796226501,2.076267004013061,0.0667994543910026,0.9652764201164246,0.9652764201164246,0.0,198.44015502929688,175.0,48422.375,0.0,2153.503662109375,1.0,280.195068359375,283.43463134765625,298.0028991699219,302.06915283203125,293.1499938964844,293.1499938964844,280.25,31372.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612445116043091,1.0,0.0,0.0,3.5657033920288086,3.565725803375244,8.483668807457434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.73583984375,0.0,1407.568359375,1895.4371337890625,0.0,1319.36279296875,0.8843206167221069,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.751286506652832,0.322526603937149,0.2952280640602112,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.856016993522644,0.4838817417621612,0.4628159701824188,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.959839403629303,0.6705206036567688,0.4710366427898407,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768753170967102,0.357549250125885,0.3439493477344513,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921753644943237,0.1552524268627166,0.7262210249900818,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2950744628906,296.9759826660156,285.03643798828125,1.0,0.5643476247787476,0.3585052490234375,0.3585052490234375,1.0,1.0,-2.760473728179932,0.694695770740509,2.0657777786254883,0.0671366453170776,0.9820544719696044,0.9820544719696044,0.0,193.4426727294922,163.0,48490.66015625,0.0,2108.346923828125,1.0,280.2415771484375,283.4051208496094,298.0439758300781,302.16259765625,293.1499938964844,293.1499938964844,279.95001220703125,31128.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594529151916504,1.0,0.0,0.0,3.669574022293091,3.6695973873138414,8.985135195871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.951171875,0.0,1518.41015625,1895.4371337890625,0.0,1306.6444091796875,0.9059758186340332,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563208341598511,0.3190626800060272,0.2921333611011505,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621309399604797,0.4791994392871856,0.4584283828735351,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9672899842262268,0.6645898818969727,0.4670544266700744,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824604511260986,0.3539295792579651,0.3404777348041534,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954532027244568,0.1527770906686782,0.7142174243927002,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543285608291626,0.3597966730594635,0.3597966730594635,1.0,1.0,-2.7281084060668945,0.6874228715896606,2.0406856536865234,0.0672605410218238,0.8408926129341125,0.8408926129341125,0.0,183.5864105224609,151.0,48722.0703125,0.0,2010.0555419921875,1.0,279.9573669433594,283.2366638183594,298.1219482421875,302.3485717773437,293.1499938964844,293.1499938964844,280.25,39746.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717756986618042,1.0,0.0,0.0,3.5469861030578613,3.5470097064971924,8.394836754632706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.99560546875,0.0,1448.7933349609375,1895.4371337890625,0.0,1395.5316162109375,0.8849766850471497,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563208341598511,0.3190626800060272,0.2921333611011505,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621309399604797,0.4791994392871856,0.4584283828735351,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9672899842262268,0.6645898818969727,0.4670544266700744,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824604511260986,0.3539295792579651,0.3404777348041534,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954532027244568,0.1527770906686782,0.7142174243927002,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543285608291626,0.3597966730594635,0.3597966730594635,1.0,1.0,-2.7281084060668945,0.6874228715896606,2.0406856536865234,0.0672605410218238,0.8408926129341125,0.8408926129341125,0.0,183.5864105224609,151.0,48722.0703125,0.0,2010.0555419921875,1.0,279.9573669433594,283.2366638183594,298.1219482421875,302.3485717773437,293.1499938964844,293.1499938964844,280.25,39746.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717756986618042,1.0,0.0,0.0,3.5469861030578613,3.5470097064971924,8.394836754632706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.99560546875,0.0,1448.7933349609375,1895.4371337890625,0.0,1395.5316162109375,0.8849766850471497,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.763146162033081,0.3165581226348877,0.2892396748065948,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702215552330017,0.4754083752632141,0.4541968703269958,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764371514320374,0.6601529121398926,0.4633886814117431,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897859811782837,0.3509427011013031,0.3370645344257355,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998989939689636,0.1505480110645294,0.7018705010414124,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28875732421875,296.9734191894531,284.97772216796875,1.0,0.5436559319496155,0.3610880970954895,0.3610880970954895,1.0,1.0,-2.696194648742676,0.6802339553833008,2.015960693359375,0.0671569481492042,0.9212430715560912,0.9212430715560912,0.0,172.73146057128906,139.0,47598.234375,0.0,1909.9586181640625,1.0,280.24151611328125,283.3692321777344,298.0587463378906,302.14501953125,293.1499938964844,293.1499938964844,279.95001220703125,34034.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585443019866943,1.0,0.0,0.0,3.6382553577423096,3.6382789611816406,8.832419098325772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.138671875,0.0,1505.482177734375,1895.4371337890625,0.0,1300.2215576171875,0.901101291179657,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.763146162033081,0.3165581226348877,0.2892396748065948,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702215552330017,0.4754083752632141,0.4541968703269958,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764371514320374,0.6601529121398926,0.4633886814117431,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897859811782837,0.3509427011013031,0.3370645344257355,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998989939689636,0.1505480110645294,0.7018705010414124,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28875732421875,296.9734191894531,284.97772216796875,1.0,0.5436559319496155,0.3610880970954895,0.3610880970954895,1.0,1.0,-2.696194648742676,0.6802339553833008,2.015960693359375,0.0671569481492042,0.9212430715560912,0.9212430715560912,0.0,172.73146057128906,139.0,47598.234375,0.0,1909.9586181640625,1.0,280.24151611328125,283.3692321777344,298.0587463378906,302.14501953125,293.1499938964844,293.1499938964844,279.95001220703125,34034.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585443019866943,1.0,0.0,0.0,3.6382553577423096,3.6382789611816406,8.832419098325772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.138671875,0.0,1505.482177734375,1895.4371337890625,0.0,1300.2215576171875,0.901101291179657,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709529995918274,0.3133683204650879,0.2862142026424408,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794785737991333,0.4709404706954956,0.4498223066329956,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858059883117676,0.6545647978782654,0.4594721794128418,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980969548225403,0.3474497199058532,0.3335516154766083,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050454378128052,0.1481249034404754,0.6895498037338257,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.532604455947876,0.3624857664108276,0.3624857664108276,1.0,1.0,-2.66357421875,0.672983705997467,1.9905905723571773,0.0672994405031204,0.811815083026886,0.811815083026886,0.0,161.7141876220703,127.0,47441.9140625,0.0,1810.194091796875,1.0,279.9581604003906,283.2735595703125,298.1185302734375,302.2658386230469,293.1499938964844,293.1499938964844,280.25,41345.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665378212928772,1.0,0.0,0.0,3.416555643081665,3.416578531265259,7.788795528540504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.20947265625,0.0,1326.0699462890625,1895.4371337890625,0.0,1348.976318359375,0.8584281802177429,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709529995918274,0.3133683204650879,0.2862142026424408,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794785737991333,0.4709404706954956,0.4498223066329956,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858059883117676,0.6545647978782654,0.4594721794128418,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980969548225403,0.3474497199058532,0.3335516154766083,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050454378128052,0.1481249034404754,0.6895498037338257,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.532604455947876,0.3624857664108276,0.3624857664108276,1.0,1.0,-2.66357421875,0.672983705997467,1.9905905723571773,0.0672994405031204,0.811815083026886,0.811815083026886,0.0,161.7141876220703,127.0,47441.9140625,0.0,1810.194091796875,1.0,279.9581604003906,283.2735595703125,298.1185302734375,302.2658386230469,293.1499938964844,293.1499938964844,280.25,41345.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665378212928772,1.0,0.0,0.0,3.416555643081665,3.416578531265259,7.788795528540504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.20947265625,0.0,1326.0699462890625,1895.4371337890625,0.0,1348.976318359375,0.8584281802177429,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811075448989868,0.3111004531383514,0.2835666239261627,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912619352340698,0.467361569404602,0.4458170235157013,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963068962097168,0.650353193283081,0.4560194611549377,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.808519184589386,0.3446128070354461,0.3302882313728332,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116591691970825,0.1460156440734863,0.6776325702667236,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.5212929248809814,0.3638834357261657,0.3638834357261657,1.0,1.0,-2.633183479309082,0.6664069294929504,1.9667764902114868,0.067469984292984,0.8895200490951538,0.8895200490951538,0.0,150.0975341796875,115.0,46412.5078125,0.0,1713.1700439453125,1.0,280.240478515625,283.3951721191406,298.0675964355469,302.0771179199219,293.1499938964844,293.1499938964844,280.54998779296875,34215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501860618591309,1.0,0.0,0.0,3.516642570495605,3.516664981842041,8.251820418081479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.80078125,0.0,1376.9388427734375,1895.4371337890625,0.0,1242.0123291015625,0.8739867806434631,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811075448989868,0.3111004531383514,0.2835666239261627,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912619352340698,0.467361569404602,0.4458170235157013,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963068962097168,0.650353193283081,0.4560194611549377,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.808519184589386,0.3446128070354461,0.3302882313728332,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116591691970825,0.1460156440734863,0.6776325702667236,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.5212929248809814,0.3638834357261657,0.3638834357261657,1.0,1.0,-2.633183479309082,0.6664069294929504,1.9667764902114868,0.067469984292984,0.8895200490951538,0.8895200490951538,0.0,150.0975341796875,115.0,46412.5078125,0.0,1713.1700439453125,1.0,280.240478515625,283.3951721191406,298.0675964355469,302.0771179199219,293.1499938964844,293.1499938964844,280.54998779296875,34215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501860618591309,1.0,0.0,0.0,3.516642570495605,3.516664981842041,8.251820418081479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.80078125,0.0,1376.9388427734375,1895.4371337890625,0.0,1242.0123291015625,0.8739867806434631,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864880561828613,0.3100724518299103,0.282402753829956,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974267840385437,0.4656863808631897,0.443985253572464,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484584212303162,0.4519606232643127,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8137309551239014,0.3432876765727997,0.3287974298000335,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150387525558472,0.1450382471084594,0.672186017036438,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2816162109375,296.9744567871094,285.07781982421875,1.0,0.5155107378959656,0.3645822405815124,0.3645822405815124,1.0,1.0,-2.6164026260375977,0.6625537276268005,1.953848958015442,0.0675404593348503,0.9762476086616516,0.9762476086616516,0.0,144.56614685058594,115.0,45533.62890625,0.0,1664.3905029296875,1.0,280.4966735839844,283.5119323730469,298.0476989746094,301.93927001953125,293.1499938964844,293.1499938964844,280.54998779296875,31504.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414175033569336,1.0,0.0,0.0,3.60113525390625,3.6011579036712646,8.653108807266108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.58447265625,0.0,1446.2916259765625,1895.4371337890625,0.0,1182.6898193359375,0.8924946784973145,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7912900447845459,0.3090436160564422,0.2813706994056701,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.902871549129486,0.4640164673328399,0.442297101020813,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6474147439002991,0.4424875974655151,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8182004690170288,0.3419681489467621,0.3274226188659668,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178651452064514,0.1440885812044143,0.6671459078788757,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2799377441406,296.97613525390625,285.0382995605469,1.0,0.5093793272972107,0.3653411269187927,0.3653411269187927,1.0,1.0,-2.5940253734588623,0.656968355178833,1.93705689907074,0.066993810236454,0.9939072728157043,0.9939072728157043,0.0,139.6082000732422,103.0,45457.60546875,0.0,1610.96337890625,1.0,280.5421447753906,283.4799499511719,298.0873107910156,302.02593994140625,293.1499938964844,293.1499938964844,280.25,31180.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391034722328186,1.0,0.0,0.0,3.705639362335205,3.705662965774536,9.162617402580508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.849609375,0.0,1559.34228515625,1895.4371337890625,0.0,1167.3411865234375,0.9141219854354858,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005075454711914,0.3055880665779114,0.2783317565917969,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914336621761322,0.4592965841293335,0.4379203021526336,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456518769264221,0.4231825470924377,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268884420394897,0.3382671475410461,0.3239131867885589,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233012676239014,0.1417481452226638,0.6557440757751465,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963456392288208,0.3668588995933532,0.3668588995933532,1.0,1.0,-2.5440127849578857,0.6439823508262634,1.900030374526977,0.0652585998177528,0.832328736782074,0.832328736782074,0.0,129.7440185546875,91.0,45362.77734375,0.0,1499.7835693359375,1.0,280.2569580078125,283.3001403808594,298.1620788574219,302.1894836425781,293.1499938964844,293.1499938964844,280.54998779296875,40847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509288549423218,1.0,0.0,0.0,3.5569565296173096,3.55698037147522,8.442098078376148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.45458984375,0.0,1467.439453125,1895.4371337890625,0.0,1247.1204833984375,0.8876510262489319,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005075454711914,0.3055880665779114,0.2783317565917969,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914336621761322,0.4592965841293335,0.4379203021526336,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456518769264221,0.4231825470924377,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268884420394897,0.3382671475410461,0.3239131867885589,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233012676239014,0.1417481452226638,0.6557440757751465,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963456392288208,0.3668588995933532,0.3668588995933532,1.0,1.0,-2.5440127849578857,0.6439823508262634,1.900030374526977,0.0652585998177528,0.832328736782074,0.832328736782074,0.0,129.7440185546875,91.0,45362.77734375,0.0,1499.7835693359375,1.0,280.2569580078125,283.3001403808594,298.1620788574219,302.1894836425781,293.1499938964844,293.1499938964844,280.54998779296875,40847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509288549423218,1.0,0.0,0.0,3.5569565296173096,3.55698037147522,8.442098078376148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.45458984375,0.0,1467.439453125,1895.4371337890625,0.0,1247.1204833984375,0.8876510262489319,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118175864219666,0.0,0.2754440903663635,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294172525405884,0.0,0.4336621165275574,296.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134308815002,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375881910324097,0.0,0.3204352855682373,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300987601280212,0.0,0.6443943381309509,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26416015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683766722679138,0.3683766722679138,1.0,1.0,-2.491814374923706,0.6301572918891907,1.86165714263916,0.063044250011444,0.0,0.0,0.0,119.34869384765624,60.0,43898.1875,0.0,1387.4620361328125,0.0,280.5414428710937,283.440673828125,298.0848083496094,301.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,34794.203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619771957397461,3.619795322418213,8.742903787606338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.850341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118175864219666,0.0,0.2754440903663635,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294172525405884,0.0,0.4336621165275574,296.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134308815002,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375881910324097,0.0,0.3204352855682373,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300987601280212,0.0,0.6443943381309509,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26416015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683766722679138,0.3683766722679138,1.0,1.0,-2.491814374923706,0.6301572918891907,1.86165714263916,0.063044250011444,0.0,0.0,0.0,119.34869384765624,60.0,43898.1875,0.0,1387.4620361328125,0.0,280.5414428710937,283.440673828125,298.0848083496094,301.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,34794.203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619771957397461,3.619795322418213,8.742903787606338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.850341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0029009494464844,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.4815577864646911,0.0,0.0030548479408025,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.4815577864646911,0.0,0.0022563009988516,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0194934327155351,0.0,0.0030548423528671,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0144904274493455,286.6253356933594,294.1499938964844,302.0304870605469,295.1405944824219,298.91851806640625,298.2577819824219,283.8067321777344,0.0,0.0,0.2815399467945099,0.2815399467945099,1.0,1.0,-0.0309134889394044,0.0073050437495112,0.0236084442585706,-0.0634715780615806,0.0,0.0,0.0,-0.173470601439476,60.0,2204.444580078125,0.0,-6.5156418713741e-05,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.042552984717668e-18,5.045197481136e-18,2.899404930142636e-23,1.551005841365612e-15,1.5510009709261653e-15,4.8223409943555425e-21,0.0,0.0,-0.0,0.0,0.0,1.5626304848277486e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0011054192436859,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0016931577119976,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0017396288458257,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0012757264776155,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0028337645344436,286.4252624511719,294.1499938964844,302.0157470703125,295.14190673828125,299.45428466796875,299.2961120605469,283.3926086425781,0.0,0.0,0.2210260033607483,0.2210260033607483,1.0,1.0,-0.0082220453768968,0.003349452978,0.0048725921660661,-0.06332528591156,0.0,0.0,0.0,-0.053538117557764,60.0,1327.1260986328125,0.0,-7.3439778134343214e-06,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.342698197284636e-30,-1.1008520770252988e-29,-1.2497125662077112e-32,-3.325274334269297e-18,-3.3229270024860244e-18,-2.347367124240908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001154115379904,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001256016112165,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.652944572735578e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0001223924919031,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0005558240809477,286.87091064453125,294.1499938964844,301.9893493652344,295.1434020996094,297.80841064453125,298.65582275390625,283.1728515625,0.0,0.0,0.1208275482058525,0.1208275482058525,1.0,1.0,-0.0089817466214299,0.0008752605644986,0.0081064859405159,-0.0715426504611969,0.0,0.0,0.0,-0.0589803382754325,60.0,559.8733520507812,0.0,-1.0132417571639962e-07,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.800284840131251e-21,-6.0914206348419334e-21,-3.708864205289319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.000105481572973,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001114635670091,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,8.268358214991167e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001111588499043,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.000524926232174,287.8007507324219,294.1499938964844,301.97607421875,295.1438293457031,296.4830017089844,297.7127380371094,283.199462890625,0.0,0.0,0.0736753344535827,0.0736753344535827,1.0,1.0,-0.0089929392561316,6.075980854802765e-05,0.0089321797713637,-0.0627650842070579,0.0,0.0,0.0,-0.0576544627547264,60.0,388.987548828125,0.0,-8.598269118920143e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1289554062786222e-20,-5.793566144076087e-21,-5.4959883226069186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001187147936434,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,0.0001250225905096,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.235036850441249e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0001250146888196,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,0.0005929383332841,287.58709716796875,294.1499938964844,301.954345703125,295.1441345214844,296.4252319335937,298.779296875,283.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0236986223608255,2.1084943568894232e-08,-0.0236986428499221,-0.0544545091688632,0.0,0.0,0.0,0.11459581553936,60.0,261.8348388671875,-0.0,-1.0910363812399737e-07,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.00750262797741e-21,2.505423244723892e-21,2.5020791813051258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,0.0001157585065811,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,0.0001219000405399,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,9.003535524243489e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001218995821545,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754455566406,0.0,0.0,0.0005782195948995,287.70001220703125,294.1499938964844,301.9314270019531,295.1440734863281,295.8639831542969,299.42254638671875,283.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0107507687062025,2.1129793026375413e-08,-0.0107507891952991,-0.0661592707037925,0.0,0.0,0.0,0.0445098653435707,60.0,269.11834716796875,-0.0,-1.0374120051892533e-07,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.009830285140566e-21,2.504956340042197e-21,2.504873743149977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545715332031,0.0,0.0,0.0001102406240534,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0001160891770268,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,8.574323874199763e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0001160889223683,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,0.0005506588495336,287.6539611816406,294.1499938964844,301.8821716308594,295.1427307128906,295.9864807128906,301.0962829589844,283.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005383935640566,2.5657270086298922e-08,0.0005383678944781,-0.0667683407664299,0.0,0.0,0.0,-0.0143610853701829,60.0,81.48847198486328,0.0,-9.408675794020382e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.009888446277386e-21,2.504944223138693e-21,2.504944223138693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
