time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545715332031,0.0,0.0,0.0001102406240534,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0001160891770268,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,8.574323874199763e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,0.0001160889223683,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,0.0005506588495336,287.6539611816406,294.1499938964844,301.8821716308594,295.1427307128906,295.9864807128906,301.0962829589844,283.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005383935640566,2.5657270086298922e-08,0.0005383678944781,-0.0667683407664299,0.0,0.0,0.0,-0.0143610853701829,60.0,81.48847198486328,0.0,-9.408675794020382e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.009888446277386e-21,2.504944223138693e-21,2.504944223138693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435241699219,0.0,0.0,0.000109913664346,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.0001157448714366,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.548892947146669e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0001157446167781,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0005490258918143,287.6278991699219,294.1499938964844,301.8287353515625,295.13995361328125,296.1029052734375,301.59698486328125,283.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620701989158,2.587936975828597e-08,0.0011620443547144,-0.0667288228869438,0.0,0.0,0.0,-0.0175965931266546,60.0,46.45244216918945,0.0,-9.35292092663076e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.504944223138693e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435241699219,0.0,0.0,0.000109913664346,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.0001157448714366,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.548892947146669e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0001157446167781,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0005490258918143,287.6278991699219,294.1499938964844,301.8287353515625,295.13995361328125,296.1029052734375,301.59698486328125,283.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620701989158,2.587936975828597e-08,0.0011620443547144,-0.0667288228869438,0.0,0.0,0.0,-0.0175965931266546,60.0,46.45244216918945,0.0,-9.35292092663076e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.504944223138693e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0001099425426218,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0001157752631115,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,8.551137580070645e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.000115775015729,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0005491703632287,287.60125732421875,294.1499938964844,301.7715759277344,295.1358337402344,296.2208557128906,301.7322692871094,283.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715586297214,2.5924366653384826e-08,0.0011715326691046,-0.0668369159102439,0.0,0.0,0.0,-0.0176646616309881,60.0,37.7153549194336,0.0,-9.357807329024581e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0001099425426218,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0001157752631115,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,8.551137580070645e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.000115775015729,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0005491703632287,287.60125732421875,294.1499938964844,301.7715759277344,295.1358337402344,296.2208557128906,301.7322692871094,283.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715586297214,2.5924366653384826e-08,0.0011715326691046,-0.0668369159102439,0.0,0.0,0.0,-0.0176646616309881,60.0,37.7153549194336,0.0,-9.357807329024581e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001099866422009,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.000115821698273,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,8.554566738894209e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001158214508905,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0005493908538483,287.5741271972656,294.1499938964844,301.7110290527344,295.1304931640625,296.33502197265625,301.7329406738281,283.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,34.931636810302734,0.0,-9.365287922946665e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001099866422009,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.000115821698273,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,8.554566738894209e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001158214508905,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0005493908538483,287.5741271972656,294.1499938964844,301.7110290527344,295.1304931640625,296.33502197265625,301.7329406738281,283.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917035132646,60.0,34.931636810302734,0.0,-9.365287922946665e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0001100131485145,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001158496088464,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,8.556628745282069e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,0.0001158493614639,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0005495233926922,287.5603942871094,294.1499938964844,301.6796569824219,295.1274108886719,296.3908386230469,301.7153015136719,283.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,34.05254364013672,0.0,-9.369788500634969e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0001100423469324,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,0.0001158803570433,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,8.558898844057694e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,0.0001158801096607,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,0.0005496693192981,287.5465393066406,294.1499938964844,301.6475830078125,295.1240539550781,296.4456787109375,301.6913146972656,283.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,33.324703216552734,0.0,-9.374749510016045e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001101080633816,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001159495514002,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,8.564009476685897e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.0001159493112936,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,0.0005499977851286,287.5185546875,294.1499938964844,301.5816345214844,295.1166381835937,296.5526428222656,301.6334533691406,283.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.61300243664664e-08,0.0011732726125046,-0.0673722922801971,0.0,0.0,0.0,-0.0177665203809738,60.0,32.11086654663086,0.0,-9.385922083993137e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001101080633816,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001159495514002,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,8.564009476685897e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.0001159493112936,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,0.0005499977851286,287.5185546875,294.1499938964844,301.5816345214844,295.1166381835937,296.5526428222656,301.6334533691406,283.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.61300243664664e-08,0.0011732726125046,-0.0673722922801971,0.0,0.0,0.0,-0.0177665203809738,60.0,32.11086654663086,0.0,-9.385922083993137e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,0.0001101934176404,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0001160394313046,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,8.570648060413077e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,0.000116039191198,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,0.0005504243890754,287.4902648925781,294.1499938964844,301.5135498046875,295.1083984375,296.6562194824219,301.5693359375,283.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742064962163,2.6236207872898376e-08,0.0011741801863536,-0.0676486864686012,0.0,0.0,0.0,-0.017819158732891,60.0,31.082050323486328,0.0,-9.400453393482169e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,0.0001101934176404,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0001160394313046,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,8.570648060413077e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,0.000116039191198,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,0.0005504243890754,287.4902648925781,294.1499938964844,301.5135498046875,295.1083984375,296.6562194824219,301.5693359375,283.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742064962163,2.6236207872898376e-08,0.0011741801863536,-0.0676486864686012,0.0,0.0,0.0,-0.017819158732891,60.0,31.082050323486328,0.0,-9.400453393482169e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.0001103738104575,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,0.0001162293774541,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,8.584677561884746e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001162291446235,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.000551325676497,287.461669921875,294.1499938964844,301.4438171386719,295.0994567871094,296.75640869140625,301.5014953613281,283.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761266505345,2.6460821089813183e-08,0.0011761002242565,-0.0682332888245582,0.0,0.0,0.0,-0.0179305076599121,60.0,30.199926376342773,0.0,-9.431229130996145e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.0001103738104575,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,0.0001162293774541,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,8.584677561884746e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001162291446235,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,0.000551325676497,287.461669921875,294.1499938964844,301.4438171386719,295.0994567871094,296.75640869140625,301.5014953613281,283.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761266505345,2.6460821089813183e-08,0.0011761002242565,-0.0682332888245582,0.0,0.0,0.0,-0.0179305076599121,60.0,30.199926376342773,0.0,-9.431229130996145e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001105323681258,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001163963461294,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,8.597009582445025e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0001163961132988,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0005521178245544,287.4397277832031,294.1499938964844,301.3899230957031,295.0922546386719,296.8301696777344,301.4483337402344,283.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.665828446879459e-08,0.0011777883628383,-0.0687471628189086,0.0,0.0,0.0,-0.0180283952504396,60.0,29.6146183013916,0.0,-9.458325678224357e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001105789779103,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001164454297395,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,8.600634464528412e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0001164451969088,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0005523507134057,287.4327697753906,294.1499938964844,301.372802734375,295.0899353027344,296.85308837890625,301.4313659667969,283.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783114168792,2.6716326928522e-08,0.0011782846413552,-0.0688982084393501,0.0,0.0,0.0,-0.0180571712553501,60.0,29.43993759155273,0.0,-9.46629867826232e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001106607596739,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0001165315406979,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,8.60699437907897e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215148925781,0.0,0.0,0.0001165313151432,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,0.0005527593311853,287.4182434082031,294.1499938964844,301.3369445800781,295.08502197265625,296.90008544921875,301.3957214355469,283.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791820870712,2.6818147702556416e-08,0.0011791553115472,-0.0691631585359573,0.0,0.0,0.0,-0.0181076470762491,60.0,29.09588432312012,0.0,-9.480291396357644e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,0.0001107202042476,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240173339844,0.0,0.0,0.0001165941357612,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,8.611618250142783e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001165939102065,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,0.000553056364879,287.4036560058594,294.1499938964844,301.3009338378906,295.0799865722656,296.9462280273437,301.35986328125,283.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798152700066,2.68921400703448e-08,0.0011797883780673,-0.0693556889891624,0.0,0.0,0.0,-0.018144330009818,60.0,28.76924705505371,0.0,-9.490467078876465e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0001107545613194,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0001166303118225,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,8.61428925418295e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001166300862678,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0005532281356863,287.3743896484375,294.1499938964844,301.2286071777344,295.0697937011719,297.0360412597656,301.28778076171875,284.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654617190361,60.0,28.15454864501953,0.0,-9.496331898617429e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.0001107545613194,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0001166303118225,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,8.61428925418295e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0001166300862678,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0005532281356863,287.3743896484375,294.1499938964844,301.2286071777344,295.0697937011719,297.0360412597656,301.28778076171875,284.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654617190361,60.0,28.15454864501953,0.0,-9.496331898617429e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001106847994378,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001165568464784,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,8.608862844994292e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0001165566281997,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0005528799374587,287.34503173828125,294.1499938964844,301.1562805175781,295.0594787597656,297.1224060058594,301.2156066894531,284.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794351739808,2.6847647660588336e-08,0.0011794082820415,-0.0692399218678474,0.0,0.0,0.0,-0.018122274428606,60.0,27.58431625366211,0.0,-9.484347884836097e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001106847994378,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001165568464784,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,8.608862844994292e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0001165566281997,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0005528799374587,287.34503173828125,294.1499938964844,301.1562805175781,295.0594787597656,297.1224060058594,301.2156066894531,284.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794351739808,2.6847647660588336e-08,0.0011794082820415,-0.0692399218678474,0.0,0.0,0.0,-0.018122274428606,60.0,27.58431625366211,0.0,-9.484347884836097e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001105525516322,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0001164175773737,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,8.598576096119359e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,0.000116417359095,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.000552219513338,287.315673828125,294.1499938964844,301.0843200683594,295.0491943359375,297.2053527832031,301.1436767578125,284.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780245695263,2.6682650755560644e-08,0.0011779977940022,-0.0688105747103691,0.0,0.0,0.0,-0.018040481954813,60.0,27.052719116210938,0.0,-9.461672334509785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001105525516322,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0001164175773737,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,8.598576096119359e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,0.000116417359095,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.000552219513338,287.315673828125,294.1499938964844,301.0843200683594,295.0491943359375,297.2053527832031,301.1436767578125,284.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780245695263,2.6682650755560644e-08,0.0011779977940022,-0.0688105747103691,0.0,0.0,0.0,-0.018040481954813,60.0,27.052719116210938,0.0,-9.461672334509785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001103178728953,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001161704421974,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,8.580322901252657e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,0.0001161702311947,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,0.0005510475020855,287.2863464355469,294.1499938964844,301.01318359375,295.03912353515625,297.284912109375,301.0724792480469,284.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6390004848053653e-08,0.0011754963779821,-0.0680489763617515,0.0,0.0,0.0,-0.01789540797472,60.0,26.55204963684082,0.0,-9.42152027505472e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001103178728953,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001161704421974,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,8.580322901252657e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,0.0001161702311947,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,0.0005510475020855,287.2863464355469,294.1499938964844,301.01318359375,295.03912353515625,297.284912109375,301.0724792480469,284.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755226878449,2.6390004848053653e-08,0.0011754963779821,-0.0680489763617515,0.0,0.0,0.0,-0.01789540797472,60.0,26.55204963684082,0.0,-9.42152027505472e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0001101579837268,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0001160020619863,299.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,8.567886106902733e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001160018509835,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0005502488929778,287.271728515625,294.1499938964844,300.97802734375,295.03424072265625,297.3236083984375,301.0372314453125,284.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619065142539512e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965816110372,60.0,26.30885124206543,0.0,-9.394217670433137e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001099727742257,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0001158070226665,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,8.553481166018173e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376220703125,0.0,0.0,0.0001158068189397,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0005493238568305,287.2571105957031,294.1499938964844,300.9432373046875,295.0294494628906,297.3614196777344,301.0023498535156,284.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.5959749905268843e-08,0.001171818235889,-0.0669290497899055,0.0,0.0,0.0,-0.0176821164786815,60.0,26.070709228515625,0.0,-9.362643282884164e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.000109561260615,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001153736811829,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,8.521473500877619e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0001153734701802,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,0.0005472685443237,287.22802734375,294.1499938964844,300.8749389648437,295.02032470703125,297.4345703125,300.933837890625,284.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116745790001,2.5446739826406883e-08,0.0011674325214698,-0.0655933916568756,0.0,0.0,0.0,-0.0174278002232313,60.0,25.60971069335937,0.0,-9.292682534578489e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.000109561260615,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001153736811829,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,8.521473500877619e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0001153734701802,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,0.0005472685443237,287.22802734375,294.1499938964844,300.8749389648437,295.02032470703125,297.4345703125,300.933837890625,284.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116745790001,2.5446739826406883e-08,0.0011674325214698,-0.0655933916568756,0.0,0.0,0.0,-0.0174278002232313,60.0,25.60971069335937,0.0,-9.292682534578489e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.0001091732119675,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001149650342995,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,8.491291373502463e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0001149648305727,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0005453303456306,287.1991271972656,294.1499938964844,300.8087158203125,295.0119323730469,297.5043334960937,300.8672180175781,284.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633213143795,2.4962973910191977e-08,0.0011632962850853,-0.0643335580825805,0.0,0.0,0.0,-0.0171879790723323,60.0,25.177534103393555,0.0,-9.226949515550589e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.0001091732119675,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001149650342995,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,8.491291373502463e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0001149648305727,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0005453303456306,287.1991271972656,294.1499938964844,300.8087158203125,295.0119323730469,297.5043334960937,300.8672180175781,284.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633213143795,2.4962973910191977e-08,0.0011632962850853,-0.0643335580825805,0.0,0.0,0.0,-0.0171879790723323,60.0,25.177534103393555,0.0,-9.226949515550589e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001088745193555,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0001146504946518,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.468059240840375e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.000114650298201,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.000543838541489,287.1704406738281,294.1499938964844,300.7449035644531,295.0044860839844,297.57110595703125,300.8025207519531,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.4590576686023272e-08,0.0011601117439568,-0.0633635595440864,0.0,0.0,0.0,-0.0170033648610115,60.0,24.780649185180664,0.0,-9.176508086738977e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,0.0001088745193555,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,0.0001146504946518,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.468059240840375e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.000114650298201,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.000543838541489,287.1704406738281,294.1499938964844,300.7449035644531,295.0044860839844,297.57110595703125,300.8025207519531,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.4590576686023272e-08,0.0011601117439568,-0.0633635595440864,0.0,0.0,0.0,-0.0170033648610115,60.0,24.780649185180664,0.0,-9.176508086738977e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001086498232325,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,0.0001144138659583,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,8.450581663055345e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0001144136695074,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0005427162977866,287.1465148925781,294.1499938964844,300.69354248046875,294.9990539550781,297.6249694824219,300.7500305175781,284.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310418567097265e-08,0.001157717895694,-0.0626336932182312,0.0,0.0,0.0,-0.0168644879013299,60.0,24.474241256713867,0.0,-9.138651080320417e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,0.000108606829599,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,0.00011436859495,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,8.447238360531628e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001143683984992,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0005425015697255,287.1419677734375,294.1499938964844,300.6839904785156,294.99810791015625,297.6350402832031,300.7402038574219,284.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.425682055218204e-08,0.0011572594521567,-0.062494046986103,0.0,0.0,0.0,-0.016837915405631,60.0,24.417734146118164,0.0,-9.131417755270377e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,0.0001084744435502,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.0001142291803262,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,8.436940697720274e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0001142289838753,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0005418403889052,287.1278076171875,294.1499938964844,300.6547546386719,294.99542236328125,297.6659545898437,300.7100830078125,284.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,24.24701881408692,0.0,-9.109157872444484e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001083461829693,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.000114094116725,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,8.426964632235467e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001140939202741,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743591308594,0.0,0.0,0.0005411997553892,287.1137084960937,294.1499938964844,300.6263732910156,294.9930725097656,297.6962280273437,300.68072509765625,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,24.0825252532959,0.0,-9.087619190495388e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
