time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.000108099913632,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001138347724918,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,8.407809946220368e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001138345833169,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.0005399698275141,287.0856628417969,294.1499938964844,300.5724792480469,294.989501953125,297.7548828125,300.6245422363281,284.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470775187015,0.0,0.0,0.0,-0.016524588689208,60.0,23.77149200439453,0.0,-9.046333815376785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.000108099913632,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,0.0001138347724918,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,8.407809946220368e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001138345833169,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85809326171875,0.0,0.0,0.0005399698275141,287.0856628417969,294.1499938964844,300.5724792480469,294.989501953125,297.7548828125,300.6245422363281,284.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470775187015,0.0,0.0,0.0,-0.016524588689208,60.0,23.77149200439453,0.0,-9.046333815376785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0001078683708328,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0001135909478762,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,8.389800495933741e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001135907587013,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0005388134159147,287.0578918457031,294.1499938964844,300.5226745605469,294.9876403808594,297.8111877441406,300.5719299316406,284.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.4833927154541,0.0,-9.0076021308505e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0001078683708328,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.0001135909478762,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,8.389800495933741e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001135907587013,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0005388134159147,287.0578918457031,294.1499938964844,300.5226745605469,294.9876403808594,297.8111877441406,300.5719299316406,284.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.4833927154541,0.0,-9.0076021308505e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001076528060366,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179016113281,0.0,0.0,0.0001133639307226,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,8.373033051611856e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0001133637488237,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0005377368070185,287.0303955078125,294.1499938964844,300.4774169921875,294.9876708984375,297.8652648925781,300.5233764648437,284.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.21738052368164,0.0,-8.971615983455197e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001076528060366,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179016113281,0.0,0.0,0.0001133639307226,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,8.373033051611856e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0001133637488237,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0005377368070185,287.0303955078125,294.1499938964844,300.4774169921875,294.9876708984375,297.8652648925781,300.5233764648437,284.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.21738052368164,0.0,-8.971615983455197e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0001074527026503,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0001131532189901,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,8.357469778275117e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001131530370912,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,0.0005367374396882,287.003173828125,294.1499938964844,300.4371032714844,294.98980712890625,297.9172668457031,300.4792785644531,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449555167928,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.972591400146484,0.0,-8.938275897207859e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0001074527026503,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0001131532189901,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,8.357469778275117e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001131530370912,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80926513671875,0.0,0.0,0.0005367374396882,287.003173828125,294.1499938964844,300.4371032714844,294.98980712890625,297.9172668457031,300.4792785644531,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449555167928,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.972591400146484,0.0,-8.938275897207859e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.0001073578678187,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.00011305334192,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,8.350092684850097e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.000113053160021,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0005362637457437,286.9896545410156,294.1499938964844,300.4189147949219,294.9917297363281,297.9425964355469,300.4588623046875,284.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.2699540025428178e-08,0.0011439444497227,-0.0584351904690265,0.0,0.0,0.0,-0.0160659104585647,60.0,22.85742950439453,0.0,-8.922495453589364e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.0001072688100975,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0001129595621023,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,8.343165973201394e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001129593874793,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0005358190392144,286.9762268066406,294.1499938964844,300.40216064453125,294.9942321777344,297.96746826171875,300.4397277832031,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588494630326763e-08,0.0011429950827732,-0.0581456571817398,0.0,0.0,0.0,-0.0160108618438243,60.0,22.747459411621094,0.0,-8.90768987460433e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001071096121449,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001127919167629,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,8.330783748533577e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001127917421399,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0005350239807739,286.9495849609375,294.1499938964844,300.3729858398437,295.00115966796875,298.015869140625,300.40594482421875,284.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279796659946,0.0,0.0,0.0,-0.0159124415367841,60.0,22.54437255859375,0.0,-8.881250579406696e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0001071096121449,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001127919167629,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833251953125,0.0,0.0,8.330783748533577e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001127917421399,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0005350239807739,286.9495849609375,294.1499938964844,300.3729858398437,295.00115966796875,298.015869140625,300.40594482421875,284.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279796659946,0.0,0.0,0.0,-0.0159124415367841,60.0,22.54437255859375,0.0,-8.881250579406696e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.000106972969661,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001126480201492,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,8.320155029650778e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0001126478455262,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0005343415541574,286.9232177734375,294.1499938964844,300.3500061035156,295.01080322265625,298.0627746582031,300.3772888183594,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.3605899810791,0.0,-8.858587108306892e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.000106972969661,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001126480201492,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,8.320155029650778e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,0.0001126478455262,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0005343415541574,286.9232177734375,294.1499938964844,300.3500061035156,295.01080322265625,298.0627746582031,300.3772888183594,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.3605899810791,0.0,-8.858587108306892e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001068647106876,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001125340058933,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.311734563903883e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.0001125338385463,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0005338009214028,286.89715576171875,294.1499938964844,300.33056640625,295.0219421386719,298.1082458496094,300.35357666015625,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610103487968,60.0,22.19664001464844,0.0,-8.840647325314421e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001068647106876,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001125340058933,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.311734563903883e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.0001125338385463,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0005338009214028,286.89715576171875,294.1499938964844,300.33056640625,295.0219421386719,298.1082458496094,300.35357666015625,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610103487968,60.0,22.19664001464844,0.0,-8.840647325314421e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.00010678225226,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001124471746152,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,8.30532080726698e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,0.0001124470072682,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0005333892186172,286.8734436035156,294.1499938964844,300.31317138671875,295.0321960449219,298.1488647460937,300.33416748046875,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,-0.0157100111246109,60.0,22.059194564819336,0.0,-8.826993536104055e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001067760531441,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001124406408052,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,8.30483841127716e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0001124404734582,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0005333582521416,286.87139892578125,294.1499938964844,300.3116760253906,295.0331115722656,298.1523742675781,300.3325500488281,284.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061759382486,60.0,22.04778861999512,0.0,-8.82596751239362e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001067394332494,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,0.0001124020782299,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,8.301989873871207e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0001124019181588,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,0.0005331754218786,286.858642578125,294.1499938964844,300.3024597167969,295.0386962890625,298.1739196777344,300.3226623535156,284.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928190818698567e-08,0.0011373495217412,-0.0564237087965011,0.0,0.0,0.0,-0.0156835243105888,60.0,21.978525161743164,0.0,-8.819906582857585e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001067076955223,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,0.0001123686597566,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,8.299521141452715e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001123684924095,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.000533016922418,286.8459777832031,294.1499938964844,300.2933654785156,295.0443115234375,298.1951599121094,300.31304931640625,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.1888576284823106e-08,0.00113701086957,-0.056320384144783,0.0,0.0,0.0,-0.0156638845801353,60.0,21.912403106689453,0.0,-8.81465354041211e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001066571348928,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001123154070228,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,8.295587758766487e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001123152396758,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,0.0005327644757926,286.82086181640625,294.1499938964844,300.2755126953125,295.05548095703125,298.2366943359375,300.2944030761719,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543568096662e-08,0.0011364707024767,-0.0561556965112686,0.0,0.0,0.0,-0.0156325828284025,60.0,21.788537979125977,0.0,-8.806284768070327e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001066571348928,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001123154070228,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,8.295587758766487e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001123152396758,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,0.0005327644757926,286.82086181640625,294.1499938964844,300.2755126953125,295.05548095703125,298.2366943359375,300.2944030761719,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543568096662e-08,0.0011364707024767,-0.0561556965112686,0.0,0.0,0.0,-0.0156325828284025,60.0,21.788537979125977,0.0,-8.806284768070327e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.000106621744635,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001122781395679,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,8.292835264001042e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0001122779794968,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005325878737494,286.7960510253906,294.1499938964844,300.25811767578125,295.0665588378906,298.27703857421875,300.2763977050781,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178121327744975e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.015610659494996,60.0,21.67523193359375,0.0,-8.800425632671249e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.000106621744635,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001122781395679,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,8.292835264001042e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0001122779794968,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0005325878737494,286.7960510253906,294.1499938964844,300.25811767578125,295.0665588378906,298.27703857421875,300.2763977050781,284.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178121327744975e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.015610659494996,60.0,21.67523193359375,0.0,-8.800425632671249e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.000106599429273,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0001122546309488,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,8.291099220514297e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001122544781537,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0005324765807017,286.77154541015625,294.1499938964844,300.2411499023437,295.0775756835937,298.31622314453125,300.2589416503906,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753281842507025e-08,0.0011358538176864,-0.0559674911201,0.0,0.0,0.0,-0.0155968125909566,60.0,21.57147216796875,0.0,-8.796725836646146e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.000106599429273,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0001122546309488,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,8.291099220514297e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001122544781537,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0005324765807017,286.77154541015625,294.1499938964844,300.2411499023437,295.0775756835937,298.31622314453125,300.2589416503906,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753281842507025e-08,0.0011358538176864,-0.0559674911201,0.0,0.0,0.0,-0.0155968125909566,60.0,21.57147216796875,0.0,-8.796725836646146e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001065877149812,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001122422909247,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,8.29018754302524e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0001122421381296,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0005324181984178,286.7474060058594,294.1499938964844,300.2245178222656,295.0884094238281,298.354248046875,300.2419128417969,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,21.476219177246094,0.0,-8.794776107379222e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001065877149812,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001122422909247,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,8.29018754302524e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0001122421381296,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0005324181984178,286.7474060058594,294.1499938964844,300.2245178222656,295.0884094238281,298.354248046875,300.2419128417969,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.173855939702208e-08,0.0011357278563082,-0.0559290908277034,0.0,0.0,0.0,-0.015589514747262,60.0,21.476219177246094,0.0,-8.794776107379222e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001065857213689,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.000112240188173,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,8.290031837532297e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0001122400353779,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0005324082449078,286.7354736328125,294.1499938964844,300.2163391113281,295.09375,298.37274169921875,300.2335510253906,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736010324957533e-08,0.0011357062030583,-0.0559224411845207,0.0,0.0,0.0,-0.0155882509425282,60.0,21.43203353881836,0.0,-8.794438599579737e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0001065852338797,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.00011223967158,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,8.289994002552703e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,0.0001122395187849,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,0.0005324059166014,286.7236022949219,294.1499938964844,300.208251953125,295.0990600585937,298.3909912109375,300.2253112792969,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135722384788,2.1735342414785922e-08,0.0011357007315382,-0.0559207014739513,0.0,0.0,0.0,-0.0155879212543368,60.0,21.389598846435547,0.0,-8.794349781737767e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000106587758637,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,0.0001122423273045,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,8.290189725812525e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001122421745094,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0005324186640791,286.7001037597656,294.1499938964844,300.1922607421875,295.1094665527344,298.4268493652344,300.2089538574219,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.30838203430176,0.0,-8.794751238383469e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.000106587758637,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,0.0001122423273045,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,8.290189725812525e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001122421745094,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0005324186640791,286.7001037597656,294.1499938964844,300.1922607421875,295.1094665527344,298.4268493652344,300.2089538574219,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.30838203430176,0.0,-8.794751238383469e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0001065962860593,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001122513058362,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,8.290852565551177e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001122511530411,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0005324613885022,286.67694091796875,294.1499938964844,300.1764831542969,295.1195678710937,298.461669921875,300.19287109375,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.2331657409668,0.0,-8.796143191602823e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0001065962860593,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0001122513058362,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,8.290852565551177e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001122511530411,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0005324613885022,286.67694091796875,294.1499938964844,300.1764831542969,295.1195678710937,298.461669921875,300.19287109375,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748881806615827e-08,0.0011358160991221,-0.0559560172259807,0.0,0.0,0.0,-0.0155946314334869,60.0,21.2331657409668,0.0,-8.796143191602823e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.000106609048089,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.000112264737254,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,8.291845006169751e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001122645917348,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0005325252423062,286.65411376953125,294.1499938964844,300.16094970703125,295.12939453125,298.4954528808594,300.1770935058594,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764668289847577e-08,0.0011359511408954,-0.0559971965849399,0.0,0.0,0.0,-0.0156024573370814,60.0,21.16335105895996,0.0,-8.798234318874165e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.000106609048089,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.000112264737254,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,8.291845006169751e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0001122645917348,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0005325252423062,286.65411376953125,294.1499938964844,300.16094970703125,295.12939453125,298.4954528808594,300.1770935058594,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764668289847577e-08,0.0011359511408954,-0.0559971965849399,0.0,0.0,0.0,-0.0156024573370814,60.0,21.16335105895996,0.0,-8.798234318874165e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001066254553734,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001122820103773,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,8.293120481539518e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,0.0001122818721341,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0005326073151081,286.63165283203125,294.1499938964844,300.14556884765625,295.1388244628906,298.5281677246094,300.1614990234375,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785000470231366e-08,0.0011361249489709,-0.0560502298176288,0.0,0.0,0.0,-0.0156125370413064,60.0,21.09836196899414,0.0,-8.800927275842697e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001066254553734,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001122820103773,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,8.293120481539518e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,0.0001122818721341,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0005326073151081,286.63165283203125,294.1499938964844,300.14556884765625,295.1388244628906,298.5281677246094,300.1614990234375,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785000470231366e-08,0.0011361249489709,-0.0560502298176288,0.0,0.0,0.0,-0.0156125370413064,60.0,21.09836196899414,0.0,-8.800927275842697e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001066347685991,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001122918183682,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,8.29384516691789e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.000112291680125,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0005326539394445,286.6204833984375,294.1499938964844,300.137939453125,295.14337158203125,298.5443725585937,300.1537170410156,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362236691638,-0.0560803599655628,0.0,0.0,0.0,-0.0156182628124952,60.0,21.06658363342285,0.0,-8.802457784895523e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
