time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.0001066452969098,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001123029069276,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,8.294663712149486e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,0.0001123027614085,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.00053270655917,286.6095275878906,294.1499938964844,300.1303100585937,295.1478271484375,298.5599670410156,300.14605712890625,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.180961367059809e-08,0.0011363354278728,-0.0561144277453422,0.0,0.0,0.0,-0.0156247392296791,60.0,21.03720664978028,0.0,-8.8041879564571e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0001066670738509,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.00011232583347,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,8.296356827486306e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001123256879509,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0005328154657036,286.5877990722656,294.1499938964844,300.1151428222656,295.1564025878906,298.5906982421875,300.1307373046875,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183663916355272e-08,0.0011365665122866,-0.05618492141366,0.0,0.0,0.0,-0.0156381372362375,60.0,20.980224609375,0.0,-8.80776909184533e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0001066670738509,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.00011232583347,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,8.296356827486306e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001123256879509,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0005328154657036,286.5877990722656,294.1499938964844,300.1151428222656,295.1564025878906,298.5906982421875,300.1307373046875,285.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183663916355272e-08,0.0011365665122866,-0.05618492141366,0.0,0.0,0.0,-0.0156381372362375,60.0,20.980224609375,0.0,-8.80776909184533e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001067143530235,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.000112375622848,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,8.300034096464515e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0001123754846048,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0005330517888069,286.5664367675781,294.1499938964844,300.1000061035156,295.1644592285156,298.6204528808594,300.115478515625,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370910797268,2.189545433850526e-08,0.0011370691936463,-0.0563383214175701,0.0,0.0,0.0,-0.0156672932207584,60.0,20.9289493560791,0.0,-8.81556516674209e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001067143530235,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.000112375622848,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,8.300034096464515e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0001123754846048,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0005330517888069,286.5664367675781,294.1499938964844,300.1000061035156,295.1644592285156,298.6204528808594,300.115478515625,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370910797268,2.189545433850526e-08,0.0011370691936463,-0.0563383214175701,0.0,0.0,0.0,-0.0156672932207584,60.0,20.9289493560791,0.0,-8.81556516674209e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,0.0001067904304363,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0001124557311413,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,8.305950905196369e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001124555928981,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0005334318848326,286.5453186035156,294.1499938964844,300.0848693847656,295.1719665527344,298.6495361328125,300.1002502441406,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990146592543173e-08,0.0011378785129636,-0.0565852969884872,0.0,0.0,0.0,-0.0157142337411642,60.0,20.882970809936523,0.0,-8.828124720139385e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,0.0001067904304363,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0001124557311413,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,8.305950905196369e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001124555928981,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0005334318848326,286.5453186035156,294.1499938964844,300.0848693847656,295.1719665527344,298.6495361328125,300.1002502441406,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990146592543173e-08,0.0011378785129636,-0.0565852969884872,0.0,0.0,0.0,-0.0157142337411642,60.0,20.882970809936523,0.0,-8.828124720139385e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001068913697963,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001125620183302,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,8.313800935866311e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001125618873629,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0005339362542144,286.524658203125,294.1499938964844,300.0697021484375,295.17889404296875,298.67742919921875,300.0849609375,285.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389752617105,2.2115827391644416e-08,0.0011389531427994,-0.0569130815565586,0.0,0.0,0.0,-0.0157765392214059,60.0,20.84428977966309,0.0,-8.8448075530323e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001068913697963,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001125620183302,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,8.313800935866311e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0001125618873629,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0005339362542144,286.524658203125,294.1499938964844,300.0697021484375,295.17889404296875,298.67742919921875,300.0849609375,285.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389752617105,2.2115827391644416e-08,0.0011389531427994,-0.0569130815565586,0.0,0.0,0.0,-0.0157765392214059,60.0,20.84428977966309,0.0,-8.8448075530323e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0001069360223482,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001126090355683,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,8.317273750435561e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001126088973251,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0005341593059711,286.51446533203125,294.1499938964844,300.06207275390625,295.18212890625,298.6910095214844,300.07733154296875,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139449654147,2.2171409597149253e-08,0.0011394274188205,-0.057058036327362,0.0,0.0,0.0,-0.0158040877431631,60.0,20.825498580932617,0.0,-8.85219080259958e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,0.0001069811405614,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0001126565475715,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,8.320782944792882e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0001126564166042,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0005343847442418,286.5043029785156,294.1499938964844,300.054443359375,295.1851806640625,298.7046203613281,300.0696716308594,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399305658414,2.2227588658552122e-08,0.001139908330515,-0.0572045445442199,0.0,0.0,0.0,-0.0158319417387247,60.0,20.806690216064453,0.0,-8.859655764581478e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001070508224074,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001127299183281,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,8.326202078023925e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,0.0001127297873608,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0005347329424694,286.4841613769531,294.1499938964844,300.0390625,295.1908264160156,298.7312316894531,300.0542907714844,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.2314319281235853e-08,0.0011406528064981,-0.0574307143688201,0.0,0.0,0.0,-0.0158749520778656,60.0,20.768211364746094,0.0,-8.87118645209739e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001070508224074,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001127299183281,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,8.326202078023925e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,0.0001127297873608,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0005347329424694,286.4841613769531,294.1499938964844,300.0390625,295.1908264160156,298.7312316894531,300.0542907714844,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.2314319281235853e-08,0.0011406528064981,-0.0574307143688201,0.0,0.0,0.0,-0.0158749520778656,60.0,20.768211364746094,0.0,-8.87118645209739e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001070655125658,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.000112745387014,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,8.327344403369352e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0001127452633227,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0005348064587451,286.4646301269531,294.1499938964844,300.02349853515625,295.1957092285156,298.75640869140625,300.03875732421875,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408282443881,2.2332525162482852e-08,0.0011408060090616,-0.057478193193674,0.0,0.0,0.0,-0.0158839635550975,60.0,20.724594116210938,0.0,-8.873608692283599e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001070655125658,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.000112745387014,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,8.327344403369352e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0001127452633227,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0005348064587451,286.4646301269531,294.1499938964844,300.02349853515625,295.1957092285156,298.75640869140625,300.03875732421875,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408282443881,2.2332525162482852e-08,0.0011408060090616,-0.057478193193674,0.0,0.0,0.0,-0.0158839635550975,60.0,20.724594116210938,0.0,-8.873608692283599e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0001070729340426,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001127532013924,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,8.327921386808157e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0001127530704252,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005348435952328,286.4450988769531,294.1499938964844,300.0077514648437,295.1998596191406,298.7815856933594,300.0232238769531,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140906708315,2.2341666294778413e-08,0.0011408843565732,-0.0575020350515842,0.0,0.0,0.0,-0.0158884972333908,60.0,20.680438995361328,0.0,-8.874824430904482e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0001070729340426,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001127532013924,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,8.327921386808157e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0001127530704252,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,0.0005348435952328,286.4450988769531,294.1499938964844,300.0077514648437,295.1998596191406,298.7815856933594,300.0232238769531,285.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140906708315,2.2341666294778413e-08,0.0011408843565732,-0.0575020350515842,0.0,0.0,0.0,-0.0158884972333908,60.0,20.680438995361328,0.0,-8.874824430904482e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001070336875272,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001127118666772,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,8.324868394993246e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001127117429859,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0005346476682461,286.4259338378906,294.1499938964844,299.99176025390625,295.20318603515625,298.805908203125,300.0074462890625,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404654942452,-0.0573742464184761,0.0,0.0,0.0,-0.0158642046153545,60.0,20.629358291625977,0.0,-8.86830733293209e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001070336875272,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001127118666772,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,8.324868394993246e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001127117429859,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0005346476682461,286.4259338378906,294.1499938964844,299.99176025390625,295.20318603515625,298.805908203125,300.0074462890625,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404654942452,-0.0573742464184761,0.0,0.0,0.0,-0.0158642046153545,60.0,20.629358291625977,0.0,-8.86830733293209e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0001070046564564,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0001126812931033,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,8.322609937749803e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.000112681169412,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0005345027311705,286.41650390625,294.1499938964844,299.983642578125,295.2045288085937,298.8177490234375,299.99951171875,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401779484003,2.2256429588196625e-08,0.0011401555966585,-0.0572797544300556,0.0,0.0,0.0,-0.0158462431281805,60.0,20.601993560791016,0.0,-8.863489142640901e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0001069707650458,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0001126456045312,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,8.319973858306184e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.00011264548084,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0005343334632925,286.4071350097656,294.1499938964844,299.9754638671875,295.2056579589844,298.82940673828125,299.9914855957031,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398164788261,2.2214150519062066e-08,0.0011397942434996,-0.057169497013092,0.0,0.0,0.0,-0.0158252827823162,60.0,20.573633193969727,0.0,-8.857869460143777e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000106891769974,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001125624112319,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,8.313829312101007e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001125622875406,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005339389899745,286.3887634277344,294.1499938964844,299.9588623046875,295.20721435546875,298.8519592285156,299.97515869140625,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138973981142,2.211561245246685e-08,0.0011389518622308,-0.0569125190377235,0.0,0.0,0.0,-0.0157764349132776,60.0,20.51420211791992,0.0,-8.84477842078013e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.000106891769974,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001125624112319,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,8.313829312101007e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001125622875406,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005339389899745,286.3887634277344,294.1499938964844,299.9588623046875,295.20721435546875,298.8519592285156,299.97515869140625,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138973981142,2.211561245246685e-08,0.0011389518622308,-0.0569125190377235,0.0,0.0,0.0,-0.0157764349132776,60.0,20.51420211791992,0.0,-8.84477842078013e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0001068048586603,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.000112470894237,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,8.307069219881669e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0001124707705457,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0005335049936547,286.3707580566406,294.1499938964844,299.94189453125,295.2078552246094,298.87371826171875,299.95855712890625,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007219158126645e-08,0.0011380251962691,-0.0566298253834247,0.0,0.0,0.0,-0.0157227013260126,60.0,20.45263290405273,0.0,-8.83038993038099e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,0.0001068048586603,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.000112470894237,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,8.307069219881669e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0001124707705457,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0005335049936547,286.3707580566406,294.1499938964844,299.94189453125,295.2078552246094,298.87371826171875,299.95855712890625,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007219158126645e-08,0.0011380251962691,-0.0566298253834247,0.0,0.0,0.0,-0.0157227013260126,60.0,20.45263290405273,0.0,-8.83038993038099e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001067142438841,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001123754627769,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,8.300020999740809e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001123753463616,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0005330524290911,286.3531188964844,294.1499938964844,299.92449951171875,295.20751953125,298.8946838378906,299.9416198730469,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894205559647162e-08,0.0011370588326826,-0.0563350655138492,0.0,0.0,0.0,-0.0156666748225688,60.0,20.389284133911133,0.0,-8.81539961028466e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001067142438841,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001123754627769,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,8.300020999740809e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001123753463616,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0005330524290911,286.3531188964844,294.1499938964844,299.92449951171875,295.20751953125,298.8946838378906,299.9416198730469,285.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894205559647162e-08,0.0011370588326826,-0.0563350655138492,0.0,0.0,0.0,-0.0156666748225688,60.0,20.389284133911133,0.0,-8.81539961028466e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001066229597199,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0001122793328249,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,8.292921120300889e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001122792164096,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0005325965466909,286.3358459472656,294.1499938964844,299.9066467285156,295.20611572265625,298.9148254394531,299.9242553710937,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361073702573,2.1780360626166852e-08,0.0011360856005921,-0.0560381226241588,0.0,0.0,0.0,-0.0156102376058697,60.0,20.32469940185547,0.0,-8.800312656376263e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001066229597199,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0001122793328249,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,8.292921120300889e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001122792164096,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0005325965466909,286.3358459472656,294.1499938964844,299.9066467285156,295.20611572265625,298.9148254394531,299.9242553710937,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361073702573,2.1780360626166852e-08,0.0011360856005921,-0.0560381226241588,0.0,0.0,0.0,-0.0156102376058697,60.0,20.32469940185547,0.0,-8.800312656376263e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001065772448782,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001122311950894,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,8.289365359814838e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.000112231078674,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0005323682562448,286.3273010253906,294.1499938964844,299.8975524902344,295.2050476074219,298.9246520996094,299.9154663085937,285.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.172334667704945e-08,0.0011355981696397,-0.0558894090354442,0.0,0.0,0.0,-0.0155819747596979,60.0,20.292085647583008,0.0,-8.792761718723342e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001065317119355,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001121832465287,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,8.285823423648253e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,0.0001121831301134,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0005321408971212,286.3188781738281,294.1499938964844,299.8883056640625,295.20367431640625,298.9342956542969,299.9065246582031,285.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.166656187796434e-08,0.0011351126013323,-0.0557412914931774,0.0,0.0,0.0,-0.0155538246035575,60.0,20.25908470153809,0.0,-8.785244176579e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0001064415700966,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001120883171097,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,8.278812310891226e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,0.0001120882006944,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0005316907190717,286.30230712890625,294.1499938964844,299.86944580078125,295.2001037597656,298.952880859375,299.88824462890625,285.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341730132699,2.1554141582669217e-08,0.0011341514764353,-0.0554480329155921,0.0,0.0,0.0,-0.0154980923980474,60.0,20.19204330444336,0.0,-8.77037109603407e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0001064415700966,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001120883171097,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,8.278812310891226e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,0.0001120882006944,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0005316907190717,286.30230712890625,294.1499938964844,299.86944580078125,295.2001037597656,298.952880859375,299.88824462890625,285.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341730132699,2.1554141582669217e-08,0.0011341514764353,-0.0554480329155921,0.0,0.0,0.0,-0.0154980923980474,60.0,20.19204330444336,0.0,-8.77037109603407e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0001063519957824,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001119939843192,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,8.271844853879884e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001119938679039,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005312433349899,286.2861022949219,294.1499938964844,299.8500061035156,295.1953430175781,298.9707336425781,299.8694763183594,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332177091389,2.144242827739617e-08,0.0011331962887197,-0.0551566146314144,0.0,0.0,0.0,-0.0154427122324705,60.0,20.12411117553711,0.0,-8.755603886356766e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0001063519957824,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001119939843192,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,8.271844853879884e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001119938679039,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0005312433349899,286.2861022949219,294.1499938964844,299.8500061035156,295.1953430175781,298.9707336425781,299.8694763183594,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332177091389,2.144242827739617e-08,0.0011331962887197,-0.0551566146314144,0.0,0.0,0.0,-0.0154427122324705,60.0,20.12411117553711,0.0,-8.755603886356766e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001062648370862,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001119021981139,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,8.265065844170749e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001119020889746,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0005308081163093,286.27020263671875,294.1499938964844,299.8302001953125,295.189697265625,298.9878845214844,299.8502502441406,285.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.1333736555106952e-08,0.0011322668287903,-0.0548730567097663,0.0,0.0,0.0,-0.0153888287022709,60.0,20.055095672607425,0.0,-8.74124808092347e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001062648370862,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001119021981139,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,8.265065844170749e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001119020889746,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0005308081163093,286.27020263671875,294.1499938964844,299.8302001953125,295.189697265625,298.9878845214844,299.8502502441406,285.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322881327942,2.1333736555106952e-08,0.0011322668287903,-0.0548730567097663,0.0,0.0,0.0,-0.0153888287022709,60.0,20.055095672607425,0.0,-8.74124808092347e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001061865768861,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.000111819790618,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.258978778030723e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001118196814786,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0005304172518663,286.25469970703125,294.1499938964844,299.81024169921875,295.1834411621094,299.00421142578125,299.8307189941406,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314536677673,2.1236131075852427e-08,0.0011314324801787,-0.0546184182167053,0.0,0.0,0.0,-0.0153404437005519,60.0,19.98623275756836,0.0,-8.728366651666877e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001061865768861,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.000111819790618,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.258978778030723e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001118196814786,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0005304172518663,286.25469970703125,294.1499938964844,299.81024169921875,295.1834411621094,299.00421142578125,299.8307189941406,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314536677673,2.1236131075852427e-08,0.0011314324801787,-0.0546184182167053,0.0,0.0,0.0,-0.0153404437005519,60.0,19.98623275756836,0.0,-8.728366651666877e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
