time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001061495204339,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0001117807623813,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,8.256096043623984e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.000111780653242,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0005302322097122,286.2470703125,294.1499938964844,299.8002319335937,295.1800842285156,299.0121154785156,299.82086181640625,285.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131058554165,2.118990671817756e-08,0.0011310373665764,-0.0544978156685829,0.0,0.0,0.0,-0.0153175275772809,60.0,19.952035903930664,0.0,-8.722269484451317e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.0001061134316842,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001117427600547,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,8.253288979176432e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001117426509154,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.000530051998794,286.2395324707031,294.1499938964844,299.7901611328125,295.1766357421875,299.01983642578125,299.8109436035156,285.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306736851111,2.1144900941294512e-08,0.0011306524975225,-0.0543803945183754,0.0,0.0,0.0,-0.0152952168136835,60.0,19.917892456054688,0.0,-8.71633503152225e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001060419308487,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001116674611694,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,8.24772723717615e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.000111667359306,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0005296948947943,286.2247009277344,294.1499938964844,299.7699890136719,295.1693115234375,299.0346984863281,299.791015625,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299110483378,2.1055717169815583e-08,0.0011298899771645,-0.0541477054357528,0.0,0.0,0.0,-0.0152510050684213,60.0,19.849653244018555,0.0,-8.704581233587305e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001060419308487,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001116674611694,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,8.24772723717615e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.000111667359306,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0005296948947943,286.2247009277344,294.1499938964844,299.7699890136719,295.1693115234375,299.0346984863281,299.791015625,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299110483378,2.1055717169815583e-08,0.0011298899771645,-0.0541477054357528,0.0,0.0,0.0,-0.0152510050684213,60.0,19.849653244018555,0.0,-8.704581233587305e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001059705246007,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001115922641474,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,8.242172771133482e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001115921550081,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0005293383146636,286.2102355957031,294.1499938964844,299.7497253417969,295.1615295410156,299.04888916015625,299.77099609375,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291495757177,2.096665063788805e-08,0.0011291286209598,-0.0539153143763542,0.0,0.0,0.0,-0.0152068519964814,60.0,19.781478881835938,0.0,-8.692850883562644e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0001059705246007,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001115922641474,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,8.242172771133482e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001115921550081,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0005293383146636,286.2102355957031,294.1499938964844,299.7497253417969,295.1615295410156,299.04888916015625,299.77099609375,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291495757177,2.096665063788805e-08,0.0011291286209598,-0.0539153143763542,0.0,0.0,0.0,-0.0152068519964814,60.0,19.781478881835938,0.0,-8.692850883562644e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001058944326359,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001115121340262,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,8.236254507210106e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001115120321628,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0005289583350531,286.1960754394531,294.1499938964844,299.7293701171875,295.15338134765625,299.0624084472656,299.7508544921875,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283380445092,2.087175410281361e-08,0.0011283172061666,-0.0536676980555057,0.0,0.0,0.0,-0.0151598080992698,60.0,19.712703704833984,0.0,-8.680361673896186e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001058944326359,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001115121340262,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,8.236254507210106e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001115120321628,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0005289583350531,286.1960754394531,294.1499938964844,299.7293701171875,295.15338134765625,299.0624084472656,299.7508544921875,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283380445092,2.087175410281361e-08,0.0011283172061666,-0.0536676980555057,0.0,0.0,0.0,-0.0151598080992698,60.0,19.712703704833984,0.0,-8.680361673896186e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0001058114503393,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001114247424993,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.229800005210564e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001114246406359,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0005285438965074,286.1822814941406,294.1499938964844,299.7089538574219,295.14483642578125,299.0752258300781,299.7306213378906,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274532880634,2.076826710606383e-08,0.0011274324497208,-0.0533976592123508,0.0,0.0,0.0,-0.0151085061952471,60.0,19.64305686950684,0.0,-8.666751938335437e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0001058114503393,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001114247424993,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,8.229800005210564e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001114246406359,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0005285438965074,286.1822814941406,294.1499938964844,299.7089538574219,295.14483642578125,299.0752258300781,299.7306213378906,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274532880634,2.076826710606383e-08,0.0011274324497208,-0.0533976592123508,0.0,0.0,0.0,-0.0151085061952471,60.0,19.64305686950684,0.0,-8.666751938335437e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001057663830579,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0001113772887038,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.226295176427811e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001113771868404,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0005283188656903,286.1755065917969,294.1499938964844,299.69873046875,295.14044189453125,299.08135986328125,299.7204895019531,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269724927842,2.0712075610163083e-08,0.0011269517708569,-0.053251028060913,0.0,0.0,0.0,-0.0150806484743952,60.0,19.60776138305664,0.0,-8.659366557139948e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001057185654644,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001113269318011,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,8.222575706895441e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001113268372137,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0005280800396576,286.1688232421875,294.1499938964844,299.6885070800781,295.135986328125,299.0873413085937,299.7103271484375,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264627100899,2.0652452192848614e-08,0.0011264419881626,-0.0530954338610172,0.0,0.0,0.0,-0.0150510910898447,60.0,19.572099685668945,0.0,-8.65153353402093e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001056146575137,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001112175086745,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,8.214493573177606e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001112174140871,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005275610601529,286.1556701660156,294.1499938964844,299.66796875,295.1268920898437,299.0988464355469,299.69000244140625,285.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253551347181,2.05228953831238e-08,0.0011253346456214,-0.0527573339641094,0.0,0.0,0.0,-0.0149868661537766,60.0,19.499624252319336,0.0,-8.634525272555038e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0001056146575137,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001112175086745,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,8.214493573177606e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001112174140871,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005275610601529,286.1556701660156,294.1499938964844,299.66796875,295.1268920898437,299.0988464355469,299.69000244140625,285.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253551347181,2.05228953831238e-08,0.0011253346456214,-0.0527573339641094,0.0,0.0,0.0,-0.0149868661537766,60.0,19.499624252319336,0.0,-8.634525272555038e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001054997483151,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001110965022235,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,8.205555786844343e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.000111096407636,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.000526987190824,286.14288330078125,294.1499938964844,299.6474304199219,295.1175842285156,299.10968017578125,299.6696472167969,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241300962865,2.0379630427669333e-08,0.0011241097236052,-0.0523834452033042,0.0,0.0,0.0,-0.014915844425559,60.0,19.425567626953125,0.0,-8.615736390993335e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001054997483151,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001110965022235,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,8.205555786844343e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.000111096407636,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.000526987190824,286.14288330078125,294.1499938964844,299.6474304199219,295.1175842285156,299.10968017578125,299.6696472167969,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241300962865,2.0379630427669333e-08,0.0011241097236052,-0.0523834452033042,0.0,0.0,0.0,-0.014915844425559,60.0,19.425567626953125,0.0,-8.615736390993335e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.00010537567141,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001109658333007,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,8.19590495666489e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001109657387132,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0005263674538582,286.13043212890625,294.1499938964844,299.6268615722656,295.1081237792969,299.1199035644531,299.6492919921875,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228073853999,2.022493994502384e-08,0.0011227871291339,-0.0519797056913375,0.0,0.0,0.0,-0.0148391583934426,60.0,19.350143432617188,0.0,-8.595472422712191e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.00010537567141,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001109658333007,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,8.19590495666489e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0001109657387132,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0005263674538582,286.13043212890625,294.1499938964844,299.6268615722656,295.1081237792969,299.1199035644531,299.6492919921875,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228073853999,2.022493994502384e-08,0.0011227871291339,-0.0519797056913375,0.0,0.0,0.0,-0.0148391583934426,60.0,19.350143432617188,0.0,-8.595472422712191e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001052463339874,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0001108296346501,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,8.18584521766752e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001108295400626,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0005257214652374,286.1183166503906,294.1499938964844,299.6062927246094,295.0985412597656,299.12945556640625,299.62890625,285.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214285623282,2.0063696481997795e-08,0.0011214085388928,-0.0515588447451591,0.0,0.0,0.0,-0.0147592239081859,60.0,19.27386283874512,0.0,-8.574375698344738e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001052463339874,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0001108296346501,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,8.18584521766752e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001108295400626,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0005257214652374,286.1183166503906,294.1499938964844,299.6062927246094,295.0985412597656,299.12945556640625,299.62890625,285.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214285623282,2.0063696481997795e-08,0.0011214085388928,-0.0515588447451591,0.0,0.0,0.0,-0.0147592239081859,60.0,19.27386283874512,0.0,-8.574375698344738e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001051803046721,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001107601055991,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,8.180709119187668e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0001107600110117,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0005253916606307,286.11236572265625,294.1499938964844,299.5960388183594,295.0937194824219,299.1340026855469,299.61871337890625,285.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207250645384,1.9981387211487345e-08,0.001120705041103,-0.0513439923524856,0.0,0.0,0.0,-0.0147184208035469,60.0,19.23547744750977,0.0,-8.563615949697123e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001051158105838,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001106921845348,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,8.17569307400845e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001106920899474,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,0.0005250695394352,286.10650634765625,294.1499938964844,299.58575439453125,295.0888671875,299.1383972167969,299.6085510253906,285.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200373992323,1.9900982195508732e-08,0.0011200174922123,-0.0511341094970703,0.0,0.0,0.0,-0.0146785601973533,60.0,19.197216033935547,0.0,-8.553111996434384e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0001049948841682,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001105648407246,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,8.166287443600595e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001105647534132,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0005244656349532,286.09503173828125,294.1499938964844,299.5652160644531,295.0791931152344,299.14678955078125,299.5881652832031,285.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187480995431,1.9750231672333043e-08,0.0011187283089384,-0.0507405810058116,0.0,0.0,0.0,-0.0146038262173533,60.0,19.12167930603028,0.0,-8.533435646995714e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0001049948841682,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001105648407246,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,8.166287443600595e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001105647534132,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0005244656349532,286.09503173828125,294.1499938964844,299.5652160644531,295.0791931152344,299.14678955078125,299.5881652832031,285.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187480995431,1.9750231672333043e-08,0.0011187283089384,-0.0507405810058116,0.0,0.0,0.0,-0.0146038262173533,60.0,19.12167930603028,0.0,-8.533435646995714e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.0001048898484441,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001104542388929,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,8.15811799839139e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001104541443055,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0005239410093054,286.0838317871094,294.1499938964844,299.5447082519531,295.0695495605469,299.1546325683594,299.5678100585937,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176281841471,1.961928042248929e-08,0.0011176085099577,-0.0503987222909927,0.0,0.0,0.0,-0.0145389083772897,60.0,19.048070907592773,0.0,-8.516362015598133e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.0001048898484441,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001104542388929,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,8.15811799839139e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001104541443055,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0005239410093054,286.0838317871094,294.1499938964844,299.5447082519531,295.0695495605469,299.1546325683594,299.5678100585937,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176281841471,1.961928042248929e-08,0.0011176085099577,-0.0503987222909927,0.0,0.0,0.0,-0.0145389083772897,60.0,19.048070907592773,0.0,-8.516362015598133e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001048111953423,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001103714021155,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,8.151999645633623e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,0.000110371314804,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0005235482240095,286.0729675292969,294.1499938964844,299.5242614746094,295.0599670410156,299.16192626953125,299.5474853515625,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167894117534,1.95211988796018e-08,0.0011167699703946,-0.0501426570117473,0.0,0.0,0.0,-0.0144902849569916,60.0,18.978260040283203,0.0,-8.503585036123695e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001048111953423,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001103714021155,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,8.151999645633623e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,0.000110371314804,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0005235482240095,286.0729675292969,294.1499938964844,299.5242614746094,295.0599670410156,299.16192626953125,299.5474853515625,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167894117534,1.95211988796018e-08,0.0011167699703946,-0.0501426570117473,0.0,0.0,0.0,-0.0144902849569916,60.0,18.978260040283203,0.0,-8.503585036123695e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001047488112817,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001103057074942,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,8.147147309500724e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001103056201827,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005232366384007,286.0624084472656,294.1499938964844,299.5038757324219,295.050537109375,299.16864013671875,299.52716064453125,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161243310198,1.9443394450036067e-08,0.001116104889661,-0.0499395281076431,0.0,0.0,0.0,-0.0144517160952091,60.0,18.911911010742188,0.0,-8.493456959968172e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001047488112817,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.0001103057074942,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,8.147147309500724e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001103056201827,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005232366384007,286.0624084472656,294.1499938964844,299.5038757324219,295.050537109375,299.16864013671875,299.52716064453125,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161243310198,1.9443394450036067e-08,0.001116104889661,-0.0499395281076431,0.0,0.0,0.0,-0.0144517160952091,60.0,18.911911010742188,0.0,-8.493456959968172e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001047176265274,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001102728710975,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,8.144722232827917e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.000110272783786,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0005230809329077,286.0572509765625,294.1499938964844,299.4936828613281,295.0458679199219,299.1717529296875,299.5169982910156,285.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157917324453,1.9404506446107923e-08,0.0011157722910866,-0.0498379990458488,0.0,0.0,0.0,-0.0144324377179145,60.0,18.879638671875,0.0,-8.488396474604087e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001046867473633,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.000110240347567,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,8.142320439219475e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0001102402675314,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.000522926740814,286.0521850585937,294.1499938964844,299.4835510253906,295.041259765625,299.1747436523437,299.50689697265625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154623934999,1.936599502982972e-08,0.0011154430685564,-0.0497374460101127,0.0,0.0,0.0,-0.0144133456051349,60.0,18.847728729248047,0.0,-8.483386437774244e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001046257020789,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001101760644814,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,8.137572149280459e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.00011017597717,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0005226218490861,286.0422668457031,294.1499938964844,299.4632873535156,295.0321960449219,299.1803894042969,299.4866638183594,285.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,18.78468513488769,0.0,-8.473487156379633e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001046257020789,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001101760644814,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,8.137572149280459e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.00011017597717,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0005226218490861,286.0422668457031,294.1499938964844,299.4632873535156,295.0321960449219,299.1803894042969,299.4866638183594,285.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,18.78468513488769,0.0,-8.473487156379633e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.000104565777292,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001101129601011,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,8.132911170832813e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001101128727896,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0005223226035013,286.0325927734375,294.1499938964844,299.44317626953125,295.0234069824219,299.1855163574219,299.4665222167969,285.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215129043459456e-08,0.0011141530703753,-0.0493435375392437,0.0,0.0,0.0,-0.0143385557457804,60.0,18.722829818725582,0.0,-8.46377616881e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,0.000104565777292,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001101129601011,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,8.132911170832813e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001101128727896,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0005223226035013,286.0325927734375,294.1499938964844,299.44317626953125,295.0234069824219,299.1855163574219,299.4665222167969,285.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215129043459456e-08,0.0011141530703753,-0.0493435375392437,0.0,0.0,0.0,-0.0143385557457804,60.0,18.722829818725582,0.0,-8.46377616881e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001045066674123,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001100507070077,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,8.128312765620649e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001100506269722,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0005220273742452,286.02325439453125,294.1499938964844,299.4231262207031,295.0149230957031,299.1901550292969,299.44647216796875,285.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141404905553827e-08,0.0011135227978229,-0.0491510368883609,0.0,0.0,0.0,-0.0143020078539848,60.0,18.66221046447754,0.0,-8.454200894902898e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001045066674123,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001100507070077,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,8.128312765620649e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001100506269722,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0005220273742452,286.02325439453125,294.1499938964844,299.4231262207031,295.0149230957031,299.1901550292969,299.44647216796875,285.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141404905553827e-08,0.0011135227978229,-0.0491510368883609,0.0,0.0,0.0,-0.0143020078539848,60.0,18.66221046447754,0.0,-8.454200894902898e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001044482633005,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.000109989210614,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,8.123770385282114e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001099891233025,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.000521735753864,286.01416015625,294.1499938964844,299.4032287597656,295.0068054199219,299.1943054199219,299.4265441894531,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068574275138417e-08,0.0011129000922665,-0.0489608645439147,0.0,0.0,0.0,-0.0142659023404121,60.0,18.602840423583984,0.0,-8.44474712380361e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
