time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001044482633005,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.000109989210614,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,8.123770385282114e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001099891233025,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.000521735753864,286.01416015625,294.1499938964844,299.4032287597656,295.0068054199219,299.1943054199219,299.4265441894531,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068574275138417e-08,0.0011129000922665,-0.0489608645439147,0.0,0.0,0.0,-0.0142659023404121,60.0,18.602840423583984,0.0,-8.44474712380361e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001044193995767,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.000109958811663,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,8.121525024762377e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0001099587316275,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0005215915734879,286.009765625,294.1499938964844,299.3933410644531,295.0028686523437,299.1961669921875,299.4166259765625,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112611265853,1.903257462743113e-08,0.0011125922901555,-0.0488668568432331,0.0,0.0,0.0,-0.0142480563372373,60.0,18.57379150390625,0.0,-8.440076015858723e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.000104390674096,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001099285582313,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,8.119290578179061e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0001099284781957,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0005214481498114,286.0054626464844,294.1499938964844,299.3834533691406,294.99908447265625,299.1978759765625,299.4067687988281,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123049771413,1.8996747286337268e-08,0.0011122860014438,-0.0487733036279678,0.0,0.0,0.0,-0.0142302950844168,60.0,18.54508781433105,0.0,-8.435428355824116e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001043335723807,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001098684224416,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,8.114849333651364e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001098683424061,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.000521162932273,285.9969482421875,294.1499938964844,299.3638610839844,294.9918212890625,299.2011108398437,299.3870544433594,285.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925533140645712e-08,0.0011116770328953,-0.0485873408615589,0.0,0.0,0.0,-0.0141949914395809,60.0,18.48836708068848,0.0,-8.426194852972912e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001043335723807,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001098684224416,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,8.114849333651364e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001098683424061,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.000521162932273,285.9969482421875,294.1499938964844,299.3638610839844,294.9918212890625,299.2011108398437,299.3870544433594,285.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925533140645712e-08,0.0011116770328953,-0.0485873408615589,0.0,0.0,0.0,-0.0141949914395809,60.0,18.48836708068848,0.0,-8.426194852972912e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001042774383677,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001098093125619,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,8.110483031487092e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0001098092325264,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0005208826623857,285.9887390136719,294.1499938964844,299.3443908691406,294.98504638671875,299.2038879394531,299.3675231933594,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.4331169128418,0.0,-8.417123353865463e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001042774383677,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001098093125619,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,8.110483031487092e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0001098092325264,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0005208826623857,285.9887390136719,294.1499938964844,299.3443908691406,294.98504638671875,299.2038879394531,299.3675231933594,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.4331169128418,0.0,-8.417123353865463e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001042223229887,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001097512649721,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,8.106196037260816e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001097511922125,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0005206073983572,285.9808349609375,294.1499938964844,299.3251037597656,294.97882080078125,299.2062072753906,299.34814453125,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.87867925660612e-08,0.0011104907607659,-0.0482250303030014,0.0,0.0,0.0,-0.0141262123361229,60.0,18.37955474853516,0.0,-8.408219542843653e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001042223229887,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001097512649721,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,8.106196037260816e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001097511922125,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0005206073983572,285.9808349609375,294.1499938964844,299.3251037597656,294.97882080078125,299.2062072753906,299.34814453125,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.87867925660612e-08,0.0011104907607659,-0.0482250303030014,0.0,0.0,0.0,-0.0141262123361229,60.0,18.37955474853516,0.0,-8.408219542843653e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001041684445226,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001096945270546,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,8.102005085675046e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.000109694454295,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0005203383043408,285.97320556640625,294.1499938964844,299.3060302734375,294.97320556640625,299.2080993652344,299.3289489746094,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099349940195,1.87195983158972e-08,0.0011099162511527,-0.0480495505034923,0.0,0.0,0.0,-0.0140929017215967,60.0,18.327754974365234,0.0,-8.399521078672478e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001041684445226,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001096945270546,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,8.102005085675046e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.000109694454295,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0005203383043408,285.97320556640625,294.1499938964844,299.3060302734375,294.97320556640625,299.2080993652344,299.3289489746094,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099349940195,1.87195983158972e-08,0.0011099162511527,-0.0480495505034923,0.0,0.0,0.0,-0.0140929017215967,60.0,18.327754974365234,0.0,-8.399521078672478e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001041422583512,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001096669511753,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,8.099968545138836e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0001096668784157,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0005202075699344,285.9695129394531,294.1499938964844,299.2965393066406,294.9706115722656,299.2088317871094,299.3194274902344,285.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096558300778,1.8686941771761667e-08,0.001109637087211,-0.0479642674326896,0.0,0.0,0.0,-0.0140767125412821,60.0,18.302791595458984,0.0,-8.395295481022914e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001041164068737,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001096397318178,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,8.097958198050037e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001096396590583,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0005200784653425,285.9659118652344,294.1499938964844,299.2871398925781,294.9682006835937,299.20947265625,299.3099670410156,285.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109380275011,1.865470622419707e-08,0.0011093616485595,-0.0478800795972347,0.0,0.0,0.0,-0.0140607329085469,60.0,18.27828788757324,0.0,-8.391125305706738e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,0.0001040656061377,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001095862389774,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,8.094006625469774e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001095861662179,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005198247963562,285.9588317871094,294.1499938964844,299.2684631347656,294.9638977050781,299.2105407714844,299.2911376953125,285.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088384781032,1.859135068116302e-08,0.0011088198516517,-0.0477146208286285,0.0,0.0,0.0,-0.0140293249860405,60.0,18.23022651672364,0.0,-8.382931326877954e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,0.0001040656061377,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001095862389774,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,8.094006625469774e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001095861662179,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0005198247963562,285.9588317871094,294.1499938964844,299.2684631347656,294.9638977050781,299.2105407714844,299.2911376953125,285.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088384781032,1.859135068116302e-08,0.0011088198516517,-0.0477146208286285,0.0,0.0,0.0,-0.0140293249860405,60.0,18.23022651672364,0.0,-8.382931326877954e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001040191928041,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001095373590942,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,8.090396295301616e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001095372863346,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0005195930134505,285.9520263671875,294.1499938964844,299.25,294.9603271484375,299.2112121582031,299.27252197265625,285.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083433637395,1.853346098812381e-08,0.0011083248537033,-0.0475634299218654,0.0,0.0,0.0,-0.0140006272122263,60.0,18.184511184692383,0.0,-8.375448601327663e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001040191928041,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001095373590942,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,8.090396295301616e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001095372863346,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0005195930134505,285.9520263671875,294.1499938964844,299.25,294.9603271484375,299.2112121582031,299.27252197265625,285.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083433637395,1.853346098812381e-08,0.0011083248537033,-0.0475634299218654,0.0,0.0,0.0,-0.0140006272122263,60.0,18.184511184692383,0.0,-8.375448601327663e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001040063434629,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.000109523825813,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,8.089396578725427e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001095237530535,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0005195288686081,285.9454650878906,294.1499938964844,299.2317810058594,294.9573059082031,299.2115478515625,299.2540588378906,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082056444138,1.851739561686827e-08,0.0011081871343776,-0.0475214682519435,0.0,0.0,0.0,-0.0139926606789231,60.0,18.143537521362305,0.0,-8.373372395453772e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001040063434629,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.000109523825813,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,8.089396578725427e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001095237530535,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0005195288686081,285.9454650878906,294.1499938964844,299.2317810058594,294.9573059082031,299.2115478515625,299.2540588378906,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082056444138,1.851739561686827e-08,0.0011081871343776,-0.0475214682519435,0.0,0.0,0.0,-0.0139926606789231,60.0,18.143537521362305,0.0,-8.373372395453772e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001040485731209,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.00010956828919,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,8.09268094599247e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0001095682237064,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,0.0005197398713789,285.9391174316406,294.1499938964844,299.2137756347656,294.9546813964844,299.2115783691406,299.2357482910156,286.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086547747254,1.8569961568459803e-08,0.0011086362646892,-0.0476587563753128,0.0,0.0,0.0,-0.0140187172219157,60.0,18.10975456237793,0.0,-8.38016660509311e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001040485731209,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.00010956828919,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,8.09268094599247e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0001095682237064,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,0.0005197398713789,285.9391174316406,294.1499938964844,299.2137756347656,294.9546813964844,299.2115783691406,299.2357482910156,286.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086547747254,1.8569961568459803e-08,0.0011086362646892,-0.0476587563753128,0.0,0.0,0.0,-0.0140187172219157,60.0,18.10975456237793,0.0,-8.38016660509311e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0001040976712829,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001096199921448,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,8.096500096144155e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001096199266612,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.000519985158462,285.9360656738281,294.1499938964844,299.204833984375,294.9534912109375,299.2113952636719,299.2266845703125,286.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091791093349,1.8631116205369835e-08,0.0011091604828834,-0.0478184707462787,0.0,0.0,0.0,-0.0140490410849452,60.0,18.097280502319336,0.0,-8.388073524656647e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001041490177158,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001096740597859,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,8.100493141682819e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0001096739870263,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.000520241621416,285.9330139160156,294.1499938964844,299.1959533691406,294.952392578125,299.2112121582031,299.2176208496094,286.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097267270088,1.8695068604301923e-08,0.0011097081005573,-0.04798549041152,0.0,0.0,0.0,-0.0140807488933205,60.0,18.085281372070312,0.0,-8.396346373729102e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001043007505359,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.000109833847091,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,8.112294744933024e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001098337816074,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0005209996597841,285.9271850585937,294.1499938964844,299.1783447265625,294.9504089355469,299.21051025390625,299.1996154785156,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113407090306,1.8884092511939343e-08,0.0011113218497484,-0.0484791249036788,0.0,0.0,0.0,-0.0141744436696171,60.0,18.06955909729004,0.0,-8.420823860433303e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001043007505359,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.000109833847091,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,8.112294744933024e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001098337816074,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0005209996597841,285.9271850585937,294.1499938964844,299.1783447265625,294.9504089355469,299.21051025390625,299.1996154785156,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113407090306,1.8884092511939343e-08,0.0011113218497484,-0.0484791249036788,0.0,0.0,0.0,-0.0141744436696171,60.0,18.06955909729004,0.0,-8.420823860433303e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001044986856868,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001100422814488,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.127689216053113e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001100422086892,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.00052198843332,285.921630859375,294.1499938964844,299.1609191894531,294.9487609863281,299.20947265625,299.1817626953125,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134492233395,1.913067926295753e-08,0.0011134300148114,-0.0491230301558971,0.0,0.0,0.0,-0.0142966853454709,60.0,18.06210708618164,0.0,-8.452808231140808e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001044986856868,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001100422814488,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.127689216053113e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001100422086892,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.00052198843332,285.921630859375,294.1499938964844,299.1609191894531,294.9487609863281,299.20947265625,299.1817626953125,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134492233395,1.913067926295753e-08,0.0011134300148114,-0.0491230301558971,0.0,0.0,0.0,-0.0142966853454709,60.0,18.06210708618164,0.0,-8.452808231140808e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0001047345285769,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.00011029063171,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.146032632794231e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001102905662264,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0005231665563769,285.916259765625,294.1499938964844,299.1436462402344,294.9473571777344,299.2080993652344,299.1640319824219,286.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159615823999,1.9424506447762724e-08,0.0011159421410411,-0.0498902164399623,0.0,0.0,0.0,-0.0144423460587859,60.0,18.06170463562012,0.0,-8.490999192645179e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0001047345285769,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.00011029063171,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,8.146032632794231e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001102905662264,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0005231665563769,285.916259765625,294.1499938964844,299.1436462402344,294.9473571777344,299.2080993652344,299.1640319824219,286.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159615823999,1.9424506447762724e-08,0.0011159421410411,-0.0498902164399623,0.0,0.0,0.0,-0.0144423460587859,60.0,18.06170463562012,0.0,-8.490999192645179e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001050141800078,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0001105851115426,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,8.16778265289031e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001105850460589,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005245634820312,285.91131591796875,294.1499938964844,299.1265563964844,294.9462585449219,299.20623779296875,299.1464538574219,286.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189409997314,1.977291752552901e-08,0.0011189212091267,-0.0507998056709766,0.0,0.0,0.0,-0.0146150672808289,60.0,18.07046890258789,0.0,-8.53639576803289e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001050141800078,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0001105851115426,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,8.16778265289031e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001105850460589,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005245634820312,285.91131591796875,294.1499938964844,299.1265563964844,294.9462585449219,299.20623779296875,299.1464538574219,286.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189409997314,1.977291752552901e-08,0.0011189212091267,-0.0507998056709766,0.0,0.0,0.0,-0.0146150672808289,60.0,18.07046890258789,0.0,-8.53639576803289e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.000105149243609,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.000110727349238,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,8.178288408089429e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,0.0001107272837543,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005252382252365,285.9088134765625,294.1499938964844,299.1180419921875,294.94580078125,299.2053527832031,299.1376647949219,286.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203818721696,1.9941202467066432e-08,0.0011203619651496,-0.0512390993535518,0.0,0.0,0.0,-0.0146985026076436,60.0,18.074148178100582,0.0,-8.558365749422593e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0001053076412063,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001108941360143,299.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,8.190607331926003e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001108940705307,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0005260294419713,285.906494140625,294.1499938964844,299.1095886230469,294.9454040527344,299.2041931152344,299.1289978027344,286.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220667511224,2.0138543277425924e-08,0.0011220466112717,-0.051754206418991,0.0,0.0,0.0,-0.0147963184863328,60.0,18.08194923400879,0.0,-8.584165556158042e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001056145265465,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001112173049477,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.214476110879332e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001112172394641,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005275624571368,285.9017639160156,294.1499938964844,299.0927734375,294.9447631835937,299.2019958496094,299.111572265625,286.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112533592619,2.0520904087106828e-08,0.001125315320678,-0.0527521409094333,0.0,0.0,0.0,-0.0149858677759766,60.0,18.09607315063477,0.0,-8.634263792828278e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001056145265465,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001112173049477,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.214476110879332e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0001112172394641,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0005275624571368,285.9017639160156,294.1499938964844,299.0927734375,294.9447631835937,299.2019958496094,299.111572265625,286.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112533592619,2.0520904087106828e-08,0.001125315320678,-0.0527521409094333,0.0,0.0,0.0,-0.0149858677759766,60.0,18.09607315063477,0.0,-8.634263792828278e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0001059581336448,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001115791383199,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.241201430791989e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001115790728363,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005292788846418,285.8973083496094,294.1499938964844,299.0760498046875,294.9443664550781,299.199462890625,299.0943908691406,286.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290006805211,2.0949023848970693e-08,0.0011289797257632,-0.0538693144917488,0.0,0.0,0.0,-0.0151981227099895,60.0,18.11572265625,0.0,-8.690530250987649e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0001059581336448,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001115791383199,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.241201430791989e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001115790728363,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005292788846418,285.8973083496094,294.1499938964844,299.0760498046875,294.9443664550781,299.199462890625,299.0943908691406,286.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290006805211,2.0949023848970693e-08,0.0011289797257632,-0.0538693144917488,0.0,0.0,0.0,-0.0151981227099895,60.0,18.11572265625,0.0,-8.690530250987649e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001062865849235,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.000111925008241,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.266747317975387e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001119249427574,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0005309195839799,285.89306640625,294.1499938964844,299.0594787597656,294.9441223144531,299.1966857910156,299.0772399902344,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495701313,2.1358248503133843e-08,0.0011324743973091,-0.05493700876832,0.0,0.0,0.0,-0.0154009703546762,60.0,18.137392044067383,0.0,-8.744484603084859e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001062865849235,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.000111925008241,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,8.266747317975387e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001119249427574,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0005309195839799,285.89306640625,294.1499938964844,299.0594787597656,294.9441223144531,299.1966857910156,299.0772399902344,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495701313,2.1358248503133843e-08,0.0011324743973091,-0.05493700876832,0.0,0.0,0.0,-0.0154009703546762,60.0,18.137392044067383,0.0,-8.744484603084859e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
