time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001066409968188,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0001122982212109,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,8.294312283396721e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001122981630032,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0005326900281943,285.8890380859375,294.1499938964844,299.04296875,294.9440612792969,299.193603515625,299.060302734375,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362757068127,2.1799840155267706e-08,0.0011362539371475,-0.0560889318585395,0.0,0.0,0.0,-0.0156199038028717,60.0,18.162038803100582,0.0,-8.802892637049808e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001066409968188,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0001122982212109,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,8.294312283396721e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001122981630032,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0005326900281943,285.8890380859375,294.1499938964844,299.04296875,294.9440612792969,299.193603515625,299.060302734375,286.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362757068127,2.1799840155267706e-08,0.0011362539371475,-0.0560889318585395,0.0,0.0,0.0,-0.0156199038028717,60.0,18.162038803100582,0.0,-8.802892637049808e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001068074998329,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001124735572375,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,8.307262760354206e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001124734990298,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0005335217574611,285.8871459960937,294.1499938964844,299.0347595214844,294.944091796875,299.19195556640625,299.0518493652344,286.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380478972569,2.2007295541470743e-08,0.001138025894761,-0.0566300228238105,0.0,0.0,0.0,-0.0157227385789155,60.0,18.174579620361328,0.0,-8.830399877979289e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.0001069790159817,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0001126541756093,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,8.320603228639811e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001126541174016,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0005343785160221,285.8853454589844,294.1499938964844,299.0265808105469,294.94415283203125,299.1901550292969,299.04345703125,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398734059184,2.22210001510348e-08,0.001139851170592,-0.0571873635053634,0.0,0.0,0.0,-0.0158286709338426,60.0,18.187644958496094,0.0,-8.85878037593102e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.00010732091323,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.000113014204544,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,8.347194670932367e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001130141463363,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0005360864452086,285.8818054199219,294.1499938964844,299.0102233886719,294.94439697265625,299.1864929199219,299.02667236328125,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435161577537,2.264699361376188e-08,0.0011434935731813,-0.0582981891930103,0.0,0.0,0.0,-0.0160398539155721,60.0,18.214014053344727,0.0,-8.915488081129298e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.00010732091323,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.000113014204544,299.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,8.347194670932367e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001130141463363,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0005360864452086,285.8818054199219,294.1499938964844,299.0102233886719,294.94439697265625,299.1864929199219,299.02667236328125,286.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435161577537,2.264699361376188e-08,0.0011434935731813,-0.0582981891930103,0.0,0.0,0.0,-0.0160398539155721,60.0,18.214014053344727,0.0,-8.915488081129298e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001076597545761,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001133710247813,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,8.373548917006701e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001133709665737,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0005377790657803,285.8785095214844,294.1499938964844,298.9939880371094,294.9447326660156,299.1825561523437,299.010009765625,286.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471263132989,2.306918567285265e-08,0.0011471032630652,-0.0593988895416259,0.0,0.0,0.0,-0.0162491500377655,60.0,18.24054718017578,0.0,-8.97186822612639e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001076597545761,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001133710247813,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,8.373548917006701e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001133709665737,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0005377790657803,285.8785095214844,294.1499938964844,298.9939880371094,294.9447326660156,299.1825561523437,299.010009765625,286.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471263132989,2.306918567285265e-08,0.0011471032630652,-0.0593988895416259,0.0,0.0,0.0,-0.0162491500377655,60.0,18.24054718017578,0.0,-8.97186822612639e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001079936992027,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001137226790888,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,8.399521902902052e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001137226208811,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005394471809267,285.8752746582031,294.1499938964844,298.9777526855469,294.9451599121094,299.1785583496094,298.993408203125,286.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506840819492,2.3485267064415893e-08,0.0011506605660542,-0.0604834593832492,0.0,0.0,0.0,-0.0164554174989461,60.0,18.266536712646484,0.0,-9.027606040490357e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001079936992027,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001137226790888,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,8.399521902902052e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001137226208811,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005394471809267,285.8752746582031,294.1499938964844,298.9777526855469,294.9451599121094,299.1785583496094,298.993408203125,286.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506840819492,2.3485267064415893e-08,0.0011506605660542,-0.0604834593832492,0.0,0.0,0.0,-0.0164554174989461,60.0,18.266536712646484,0.0,-9.027606040490357e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000108317755803,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001140639215009,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,8.424726547673345e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001140638632932,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0005410659941844,285.8722839355469,294.1499938964844,298.96160888671875,294.9456787109375,299.1742553710937,298.97686767578125,286.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541366111487,2.388903830308209e-08,0.0011541127460077,-0.0615357346832752,0.0,0.0,0.0,-0.0166555810719728,60.0,18.292179107666016,0.0,-9.081858820536581e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000108317755803,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001140639215009,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,8.424726547673345e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001140638632932,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0005410659941844,285.8722839355469,294.1499938964844,298.96160888671875,294.9456787109375,299.1742553710937,298.97686767578125,286.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541366111487,2.388903830308209e-08,0.0011541127460077,-0.0615357346832752,0.0,0.0,0.0,-0.0166555810719728,60.0,18.292179107666016,0.0,-9.081858820536581e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001084749310393,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0001142294349847,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,8.436950884060934e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.000114229376777,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0005418510991148,285.870849609375,294.1499938964844,298.9535217285156,294.9459533691406,299.1720275878906,298.9686279296875,286.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558111291378,2.408487276284177e-08,0.0011557870311662,-0.0620460361242294,0.0,0.0,0.0,-0.0167526639997959,60.0,18.304656982421875,0.0,-9.108231324717053e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001086282936739,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001143909394158,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,8.448879088973626e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0001143908812082,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0005426172283478,285.8695068359375,294.1499938964844,298.9454650878906,294.9462585449219,299.16973876953125,298.9604187011719,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157445134595,2.427596434984025e-08,0.0011574208037927,-0.0625439286231994,0.0,0.0,0.0,-0.0168473944067955,60.0,18.316781997680664,0.0,-9.1340012886576e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001089218858396,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001147001021308,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,8.47171395434998e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001147000439232,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0005440838285721,285.866943359375,294.1499938964844,298.9293518066406,294.94683837890625,299.1649475097656,298.94403076171875,286.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605729814618,2.4641774842848463e-08,0.0011605483014136,-0.0634969249367713,0.0,0.0,0.0,-0.0170287396758794,60.0,18.339630126953125,0.0,-9.183435167869902e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001089218858396,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001147001021308,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,8.47171395434998e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001147000439232,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0005440838285721,285.866943359375,294.1499938964844,298.9293518066406,294.94683837890625,299.1649475097656,298.94403076171875,286.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605729814618,2.4641774842848463e-08,0.0011605483014136,-0.0634969249367713,0.0,0.0,0.0,-0.0170287396758794,60.0,18.339630126953125,0.0,-9.183435167869902e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0001091946105589,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001149872914538,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.492925553582609e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001149872332462,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0005454461788758,285.8646240234375,294.1499938964844,298.9132385253906,294.9474792480469,299.159912109375,298.9276733398437,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163478475064,2.4981577695371016e-08,0.0011634535621851,-0.0643820166587829,0.0,0.0,0.0,-0.0171971935778856,60.0,18.36005592346192,0.0,-9.229473363348006e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0001091946105589,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001149872914538,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.492925553582609e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001149872332462,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0005454461788758,285.8646240234375,294.1499938964844,298.9132385253906,294.9474792480469,299.159912109375,298.9276733398437,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163478475064,2.4981577695371016e-08,0.0011634535621851,-0.0643820166587829,0.0,0.0,0.0,-0.0171971935778856,60.0,18.36005592346192,0.0,-9.229473363348006e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.000109443317342,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001152491895481,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,8.512269414495677e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001152491313405,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0005466885631904,285.86248779296875,294.1499938964844,298.8971252441406,294.9480895996094,299.1546325683594,298.911376953125,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.529145781693387e-08,0.0011661029420793,-0.0651890411972999,0.0,0.0,0.0,-0.0173508115112781,60.0,18.37747383117676,0.0,-9.271558099044341e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.000109443317342,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001152491895481,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,8.512269414495677e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001152491313405,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0005466885631904,285.86248779296875,294.1499938964844,298.8971252441406,294.9480895996094,299.1546325683594,298.911376953125,286.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.529145781693387e-08,0.0011661029420793,-0.0651890411972999,0.0,0.0,0.0,-0.0173508115112781,60.0,18.37747383117676,0.0,-9.271558099044341e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.000109664601041,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001154822093667,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,8.529480692232028e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.000115482158435,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005477939848788,285.8606262207031,294.1499938964844,298.8809814453125,294.9486999511719,299.1491394042969,298.8950500488281,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684857308864,2.5567166161977184e-08,0.0011684601195156,-0.0659069642424583,0.0,0.0,0.0,-0.0174874905496835,60.0,18.39129638671875,0.0,-9.309081860919832e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.000109664601041,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001154822093667,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,8.529480692232028e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.000115482158435,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005477939848788,285.8606262207031,294.1499938964844,298.8809814453125,294.9486999511719,299.1491394042969,298.8950500488281,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684857308864,2.5567166161977184e-08,0.0011684601195156,-0.0659069642424583,0.0,0.0,0.0,-0.0174874905496835,60.0,18.39129638671875,0.0,-9.309081860919832e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001097636195481,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001155864811153,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,8.53718156577088e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001155864229076,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0005482885753735,285.8597412109375,294.1499938964844,298.8728942871094,294.948974609375,299.14630126953125,298.8869323730469,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695405701175,2.5690530591759853e-08,0.0011695148423314,-0.0662281662225723,0.0,0.0,0.0,-0.0175486467778682,60.0,18.396663665771484,0.0,-9.325896854761596e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001098549982998,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001156827056547,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,8.544288721168414e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001156826474471,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005487450398504,285.85894775390625,294.1499938964844,298.8648376464844,294.9492492675781,299.1434020996094,298.8787841796875,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705141514539,2.5804380854310693e-08,0.0011704883072525,-0.0665245726704597,0.0,0.0,0.0,-0.0176050867885351,60.0,18.400951385498047,0.0,-9.34142789787984e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001100123045034,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0001158483573817,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,8.556523971492425e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.00011584830645,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0005495309014804,285.85748291015625,294.1499938964844,298.8486328125,294.94976806640625,299.1374206542969,298.86248779296875,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721898335963,2.6000366304401723e-08,0.0011721638729795,-0.067034788429737,0.0,0.0,0.0,-0.0177022442221641,60.0,18.406089782714844,0.0,-9.368193332193189e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001100123045034,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0001158483573817,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,8.556523971492425e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.00011584830645,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0005495309014804,285.85748291015625,294.1499938964844,298.8486328125,294.94976806640625,299.1374206542969,298.86248779296875,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721898335963,2.6000366304401723e-08,0.0011721638729795,-0.067034788429737,0.0,0.0,0.0,-0.0177022442221641,60.0,18.406089782714844,0.0,-9.368193332193189e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001101322268368,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001159746389021,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,8.565851021558046e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001159745879704,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0005501299747265,285.85626220703125,294.1499938964844,298.8323974609375,294.9501953125,299.1312561035156,298.8461608886719,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173467375338,2.614976679637948e-08,0.0011734412983059,-0.0674236863851547,0.0,0.0,0.0,-0.017776308581233,60.0,18.40592384338379,0.0,-9.388622856931761e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001101322268368,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001159746389021,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,8.565851021558046e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001159745879704,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0005501299747265,285.85626220703125,294.1499938964844,298.8323974609375,294.9501953125,299.1312561035156,298.8461608886719,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173467375338,2.614976679637948e-08,0.0011734412983059,-0.0674236863851547,0.0,0.0,0.0,-0.017776308581233,60.0,18.40592384338379,0.0,-9.388622856931761e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001102109963539,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001160575920948,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,8.571977377869189e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001160575411631,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.000550523516722,285.8552551269531,294.1499938964844,298.8160705566406,294.95050048828125,299.12481689453125,298.829833984375,286.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743064969778,2.6247883866403764e-08,0.001174280187115,-0.0676790699362754,0.0,0.0,0.0,-0.0178249478340148,60.0,18.399871826171875,0.0,-9.40205211463763e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001102109963539,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001160575920948,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,8.571977377869189e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001160575411631,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.000550523516722,285.8552551269531,294.1499938964844,298.8160705566406,294.95050048828125,299.12481689453125,298.829833984375,286.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743064969778,2.6247883866403764e-08,0.001174280187115,-0.0676790699362754,0.0,0.0,0.0,-0.0178249478340148,60.0,18.399871826171875,0.0,-9.40205211463763e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001102457972592,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001160942338174,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,8.574684034101665e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001160941828857,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0005506973830051,285.8544616699219,294.1499938964844,298.7996826171875,294.9507141113281,299.1181945800781,298.8134460449219,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746771633625,2.629120210428937e-08,0.0011746508534997,-0.0677918195724487,0.0,0.0,0.0,-0.0178464241325855,60.0,18.387426376342773,0.0,-9.407983725395753e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001102457972592,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001160942338174,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,8.574684034101665e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001160941828857,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0005506973830051,285.8544616699219,294.1499938964844,298.7996826171875,294.9507141113281,299.1181945800781,298.8134460449219,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746771633625,2.629120210428937e-08,0.0011746508534997,-0.0677918195724487,0.0,0.0,0.0,-0.0178464241325855,60.0,18.387426376342773,0.0,-9.407983725395753e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001102465612348,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001160950341727,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,8.57474296935834e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.000116094983241,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0005507012247107,285.8541564941406,294.1499938964844,298.7914733886719,294.9507751464844,299.11480712890625,298.80523681640625,286.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746848467737,2.629212936255953e-08,0.0011746586533263,-0.0677942335605621,0.0,0.0,0.0,-0.0178468823432922,60.0,18.3786735534668,0.0,-9.408110912545453e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001102330425055,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001160808023996,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,8.57369159348309e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001160807514679,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0005506337038241,285.8539123535156,294.1499938964844,298.7832336425781,294.9508056640625,299.1113586425781,298.7970275878906,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745408410206,2.6275266407083112e-08,0.0011745145311579,-0.0677503421902656,0.0,0.0,0.0,-0.0178385246545076,60.0,18.367958068847656,0.0,-9.405801648654233e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001101643356378,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001160084430011,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,8.568347402615473e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0001160083920694,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.000550290569663,285.8535461425781,294.1499938964844,298.76666259765625,294.95074462890625,299.10430908203125,298.7805480957031,286.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738087050616,2.6189596269432523e-08,0.0011737825116142,-0.0675273612141609,0.0,0.0,0.0,-0.0177960563451051,60.0,18.34076499938965,0.0,-9.394073430257777e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001101643356378,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001160084430011,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,8.568347402615473e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0001160083920694,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.000550290569663,285.8535461425781,294.1499938964844,298.76666259765625,294.95074462890625,299.10430908203125,298.7805480957031,286.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738087050616,2.6189596269432523e-08,0.0011737825116142,-0.0675273612141609,0.0,0.0,0.0,-0.0177960563451051,60.0,18.34076499938965,0.0,-9.394073430257777e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001100388981285,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001158763552666,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,8.558591071050614e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001158763043349,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005496640224009,285.8534240722656,294.1499938964844,298.75,294.95050048828125,299.0970458984375,298.7640380859375,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724722571671,2.6033243116785343e-08,0.001172446180135,-0.0671203657984733,0.0,0.0,0.0,-0.0177185479551553,60.0,18.305110931396484,0.0,-9.372687514996869e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001100388981285,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001158763552666,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,8.558591071050614e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001158763043349,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005496640224009,285.8534240722656,294.1499938964844,298.75,294.95050048828125,299.0970458984375,298.7640380859375,286.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724722571671,2.6033243116785343e-08,0.001172446180135,-0.0671203657984733,0.0,0.0,0.0,-0.0177185479551553,60.0,18.305110931396484,0.0,-9.372687514996869e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001098150460165,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001156406287918,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,8.541180432075635e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001156405778601,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0005485459114424,285.8534851074219,294.1499938964844,298.733154296875,294.9501953125,299.089599609375,298.7474060058594,286.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170088071376,2.5754250287945986e-08,0.0011700623435899,-0.0663940608501434,0.0,0.0,0.0,-0.0175802484154701,60.0,18.2571029663086,0.0,-9.334586792419941e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
