time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001098150460165,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001156406287918,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,8.541180432075635e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001156405778601,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0005485459114424,285.8534851074219,294.1499938964844,298.733154296875,294.9501953125,299.089599609375,298.7474060058594,286.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170088071376,2.5754250287945986e-08,0.0011700623435899,-0.0663940608501434,0.0,0.0,0.0,-0.0175802484154701,60.0,18.2571029663086,0.0,-9.334586792419941e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001094319377443,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.00011523719877,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,8.511383202858269e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0001152371478383,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0005466322763822,285.8537902832031,294.1499938964844,298.716064453125,294.9499206542969,299.0819702148437,298.73065185546875,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660074815154,2.5276802873008826e-08,0.0011659822193905,-0.0651508718729019,0.0,0.0,0.0,-0.0173435695469379,60.0,18.19020652770996,0.0,-9.269565026670534e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001094319377443,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.00011523719877,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,8.511383202858269e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0001152371478383,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0005466322763822,285.8537902832031,294.1499938964844,298.716064453125,294.9499206542969,299.0819702148437,298.73065185546875,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660074815154,2.5276802873008826e-08,0.0011659822193905,-0.0651508718729019,0.0,0.0,0.0,-0.0173435695469379,60.0,18.19020652770996,0.0,-9.269565026670534e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.000109185653855,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001149778399849,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,8.492227061651647e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001149777963291,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0005454019992612,285.85400390625,294.1499938964844,298.7074279785156,294.9498291015625,299.0780944824219,298.7222595214844,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163390581496,2.4969878609226732e-08,0.0011633656686171,-0.0643515363335609,0.0,0.0,0.0,-0.0171914529055356,60.0,18.14992332458496,0.0,-9.227884589790848e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001088738572434,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001146495051216,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,8.467976294923574e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0001146494614658,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0005438445950858,285.854248046875,294.1499938964844,298.6987609863281,294.94976806640625,299.0741882324219,298.7138366699219,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600645957514,2.4581316537819475e-08,0.0011600400321185,-0.0633394196629524,0.0,0.0,0.0,-0.0169988106936216,60.0,18.10231208801269,0.0,-9.175254689353096e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,0.0001080086367437,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0001137383806053,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,8.400680962949991e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001137383369496,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.000539522676263,285.8549499511719,294.1499938964844,298.68121337890625,294.9496459960937,299.06622314453125,298.6969909667969,286.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508481111377,2.350309991072664e-08,0.0011508245952427,-0.060529924929142,0.0,0.0,0.0,-0.016464315354824,60.0,17.973817825317383,0.0,-9.029997016796189e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,0.0001080086367437,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0001137383806053,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,8.400680962949991e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,0.0001137383369496,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,0.000539522676263,285.8549499511719,294.1499938964844,298.68121337890625,294.9496459960937,299.06622314453125,298.6969909667969,286.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508481111377,2.350309991072664e-08,0.0011508245952427,-0.060529924929142,0.0,0.0,0.0,-0.016464315354824,60.0,17.973817825317383,0.0,-9.029997016796189e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001069301215466,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001126026545534,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.31679644761607e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0001126026108977,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0005341353244148,285.8558654785156,294.1499938964844,298.6634216308594,294.9495849609375,299.05810546875,298.6802062988281,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393658351153,2.21591260896048e-08,0.0011393437162041,-0.0570259764790535,0.0,0.0,0.0,-0.0157981049269437,60.0,17.811853408813477,0.0,-8.850555843764597e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001069301215466,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001126026545534,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,8.31679644761607e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0001126026108977,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0005341353244148,285.8558654785156,294.1499938964844,298.6634216308594,294.9495849609375,299.05810546875,298.6802062988281,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393658351153,2.21591260896048e-08,0.0011393437162041,-0.0570259764790535,0.0,0.0,0.0,-0.0157981049269437,60.0,17.811853408813477,0.0,-8.850555843764597e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.000105650491605,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001112551326514,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,8.217269351007417e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001112550889956,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0005277433665469,285.8569641113281,294.1499938964844,298.6454162597656,294.9495849609375,299.0498962402344,298.6635131835937,286.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257332516834,2.056455450372141e-08,0.0011257126461714,-0.0528660342097282,0.0,0.0,0.0,-0.0150076281279325,60.0,17.621366500854492,0.0,-8.639989346193033e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.000105650491605,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001112551326514,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,8.217269351007417e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001112550889956,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0005277433665469,285.8569641113281,294.1499938964844,298.6454162597656,294.9495849609375,299.0498962402344,298.6635131835937,286.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257332516834,2.056455450372141e-08,0.0011257126461714,-0.0528660342097282,0.0,0.0,0.0,-0.0150076281279325,60.0,17.621366500854492,0.0,-8.639989346193033e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001042250878526,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0001097541171475,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,8.106404857244343e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001097540807677,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005206232890486,285.8581848144531,294.1499938964844,298.6271667480469,294.9496765136719,299.0415954589844,298.6470031738281,286.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105426819995,1.8788378852718786e-08,0.0011105239391326,-0.0482291541993618,0.0,0.0,0.0,-0.0141270970925688,60.0,17.409072875976562,0.0,-8.408422758066082e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001042250878526,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,0.0001097541171475,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,8.106404857244343e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001097540807677,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0005206232890486,285.8581848144531,294.1499938964844,298.6271667480469,294.9496765136719,299.0415954589844,298.6470031738281,286.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105426819995,1.8788378852718786e-08,0.0011105239391326,-0.0482291541993618,0.0,0.0,0.0,-0.0141270970925688,60.0,17.409072875976562,0.0,-8.408422758066082e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001034879314829,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001089778525056,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,8.049069583648816e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0001089778088498,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0005169410724192,285.8587951660156,294.1499938964844,298.61798095703125,294.9497375488281,299.0374450683594,298.63873291015625,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026826687157,1.7869817625637552e-08,0.0011026647407561,-0.0458299480378627,0.0,0.0,0.0,-0.0136717036366462,60.0,17.301666259765625,0.0,-8.289899255942147e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001027135149342,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0001081623559002,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.988837751327083e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0001081623122445,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0005130727076902,285.85943603515625,294.1499938964844,298.60870361328125,294.9498291015625,299.0332946777344,298.6304626464844,286.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944207897409,1.6904845523413314e-08,0.0010944039095193,-0.0433086864650249,0.0,0.0,0.0,-0.0131932776421308,60.0,17.187889099121094,0.0,-8.16629324162932e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001012040811474,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0001065728501998,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,7.871437264839187e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001065728065441,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0005055328947491,285.86083984375,294.1499938964844,298.59002685546875,294.9500427246094,299.02490234375,298.6142578125,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783398756757,1.5024038901856332e-08,0.0010783248580992,-0.0383922420442104,0.0,0.0,0.0,-0.0122608998790383,60.0,16.953479766845703,0.0,-7.928036183102449e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001012040811474,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0001065728501998,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,7.871437264839187e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001065728065441,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0005055328947491,285.86083984375,294.1499938964844,298.59002685546875,294.9500427246094,299.02490234375,298.6142578125,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783398756757,1.5024038901856332e-08,0.0010783248580992,-0.0383922420442104,0.0,0.0,0.0,-0.0122608998790383,60.0,16.953479766845703,0.0,-7.928036183102449e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,9.97773968265392e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0001050704740919,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,7.760472362861037e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001050704377121,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004984063562005,285.86236572265625,294.1499938964844,298.5711364746094,294.9503173828125,299.01641845703125,298.5984802246094,286.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631380137056,1.3246368446573342e-08,0.0010631248587742,-0.0337428711354732,0.0,0.0,0.0,-0.0113796349614858,60.0,16.721263885498047,0.0,-7.706083238190331e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,9.97773968265392e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0001050704740919,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,7.760472362861037e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001050704377121,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004984063562005,285.86236572265625,294.1499938964844,298.5711364746094,294.9503173828125,299.01641845703125,298.5984802246094,286.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631380137056,1.3246368446573342e-08,0.0010631248587742,-0.0337428711354732,0.0,0.0,0.0,-0.0113796349614858,60.0,16.721263885498047,0.0,-7.706083238190331e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.846939065027982e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001036930843838,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.658738468308002e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000103693048004,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0004918726626783,285.864013671875,294.1499938964844,298.552001953125,294.95068359375,299.00787353515625,298.5829772949219,286.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.1616608119879857e-08,0.0010491895955055,-0.0294784475117921,0.0,0.0,0.0,-0.0105716967955231,60.0,16.499156951904297,0.0,-7.505363441850933e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,9.846939065027982e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001036930843838,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.658738468308002e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000103693048004,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0004918726626783,285.864013671875,294.1499938964844,298.552001953125,294.95068359375,299.00787353515625,298.5829772949219,286.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.1616608119879857e-08,0.0010491895955055,-0.0294784475117921,0.0,0.0,0.0,-0.0105716967955231,60.0,16.499156951904297,0.0,-7.505363441850933e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.734089690027758e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001025047240545,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,7.570966408820823e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001025046876748,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004862356290686,285.86578369140625,294.1499938964844,298.5326538085937,294.9511108398437,298.99920654296875,298.5677795410156,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371768148615,1.0210528422760491e-08,0.0010371665703132,-0.0257980283349752,0.0,0.0,0.0,-0.0098746446892619,60.0,16.29728889465332,0.0,-7.334318041785083e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.734089690027758e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001025047240545,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,7.570966408820823e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001025046876748,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004862356290686,285.86578369140625,294.1499938964844,298.5326538085937,294.9511108398437,298.99920654296875,298.5677795410156,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371768148615,1.0210528422760491e-08,0.0010371665703132,-0.0257980283349752,0.0,0.0,0.0,-0.0098746446892619,60.0,16.29728889465332,0.0,-7.334318041785083e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.680882067186758e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001019444243866,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.529582944698632e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001019443880068,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0004835778672713,285.8667297363281,294.1499938964844,298.5229187011719,294.95135498046875,298.99481201171875,298.5602722167969,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315096005797,9.547586721225798e-09,0.0010315000545233,-0.0240624044090509,0.0,0.0,0.0,-0.0095460070297122,60.0,16.201927185058594,0.0,-7.254355693930847e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.633166337152944e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001014419540297,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,7.492470467695966e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001014419176499,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0004811943799722,285.86767578125,294.1499938964844,298.5130920410156,294.9515991210937,298.99041748046875,298.55279541015625,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264226002618,8.953062291539027e-09,0.001026413636282,-0.0225057248026132,0.0,0.0,0.0,-0.0092512620612978,60.0,16.110239028930664,0.0,-7.183018624346006e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.555515134707092e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001006242455332,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,7.432074926327914e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001006242091534,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000477315596072,285.86968994140625,294.1499938964844,298.49334716796875,294.9521789550781,298.9814758300781,298.5380249023437,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181466350331,7.985565098067582e-09,0.0010181386023759,-0.0199721232056617,0.0,0.0,0.0,-0.0087716216221451,60.0,15.952594757080078,0.0,-7.067681195849218e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.555515134707092e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001006242455332,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,7.432074926327914e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001006242091534,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000477315596072,285.86968994140625,294.1499938964844,298.49334716796875,294.9521789550781,298.9814758300781,298.5380249023437,286.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181466350331,7.985565098067582e-09,0.0010181386023759,-0.0199721232056617,0.0,0.0,0.0,-0.0087716216221451,60.0,15.952594757080078,0.0,-7.067681195849218e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.489310468779875e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.992707055062056e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,7.380581519100815e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.99270414467901e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0004740085278172,285.871826171875,294.1499938964844,298.4733581542969,294.9527893066406,298.972412109375,298.52325439453125,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110939620062,7.160684045715016e-09,0.0010110867442563,-0.0178116913884878,0.0,0.0,0.0,-0.0083627011626958,60.0,15.814517974853516,0.0,-6.970081756207946e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.489310468779875e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.992707055062056e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,7.380581519100815e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.99270414467901e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0004740085278172,285.871826171875,294.1499938964844,298.4733581542969,294.9527893066406,298.972412109375,298.52325439453125,286.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110939620062,7.160684045715016e-09,0.0010110867442563,-0.0178116913884878,0.0,0.0,0.0,-0.0083627011626958,60.0,15.814517974853516,0.0,-6.970081756207946e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.44167040870525e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.942540054908022e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,7.343528704950586e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,9.942536416929217e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0004716288822237,285.8740539550781,294.1499938964844,298.45318603515625,294.9535217285156,298.96319580078125,298.50830078125,286.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567114407829422e-09,0.001006010104902,-0.0162569303065538,0.0,0.0,0.0,-0.0080684386193752,60.0,15.699433326721191,0.0,-6.900270221876782e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.44167040870525e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.942540054908022e-05,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,7.343528704950586e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,9.942536416929217e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0004716288822237,285.8740539550781,294.1499938964844,298.45318603515625,294.9535217285156,298.96319580078125,298.50830078125,286.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567114407829422e-09,0.001006010104902,-0.0162569303065538,0.0,0.0,0.0,-0.0080684386193752,60.0,15.699433326721191,0.0,-6.900270221876782e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.413062798557804e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.912414680002256e-05,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,7.321278098970652e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.91241104202345e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0004701998841483,285.8764038085937,294.1499938964844,298.43280029296875,294.95428466796875,298.95379638671875,298.4928894042969,286.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106679799001085e-09,0.0010029613040387,-0.0153232188895344,0.0,0.0,0.0,-0.0078917285427451,60.0,15.609718322753906,0.0,-6.858515888552574e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.413062798557804e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.912414680002256e-05,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,7.321278098970652e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.91241104202345e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0004701998841483,285.8764038085937,294.1499938964844,298.43280029296875,294.95428466796875,298.95379638671875,298.4928894042969,286.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106679799001085e-09,0.0010029613040387,-0.0153232188895344,0.0,0.0,0.0,-0.0078917285427451,60.0,15.609718322753906,0.0,-6.858515888552574e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.403064177604392e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.901885641738772e-05,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,7.313501555472612e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.901882731355728e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0004697004624176,285.8775939941406,294.1499938964844,298.4225158691406,294.9547119140625,298.94903564453125,298.4848937988281,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860871897716615e-09,0.0010018933098763,-0.0149968741461634,0.0,0.0,0.0,-0.0078299548476934,60.0,15.572343826293944,0.0,-6.843952604640435e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.40020618145354e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,9.898876305669546e-05,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,7.31127875042148e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.89887266769074e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0004695577081292,285.8788146972656,294.1499938964844,298.4122009277344,294.9551696777344,298.9442443847656,298.4768981933594,286.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050470346963266e-09,0.0010015888838097,-0.0149035714566707,0.0,0.0,0.0,-0.0078122983686625,60.0,15.54005241394043,0.0,-6.83979237692256e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.406098251929508e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.90508051472716e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.315861148526892e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,9.905077604344116e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004698520351666,285.88140869140625,294.1499938964844,298.39141845703125,294.9560852050781,298.9344482421875,298.4595031738281,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123858309337038e-09,0.0010022158967331,-0.0150958178564906,0.0,0.0,0.0,-0.0078486772254109,60.0,15.501973152160645,0.0,-6.848366496114977e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.406098251929508e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.90508051472716e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,7.315861148526892e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,9.905077604344116e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004698520351666,285.88140869140625,294.1499938964844,298.39141845703125,294.9560852050781,298.9344482421875,298.4595031738281,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123858309337038e-09,0.0010022158967331,-0.0150958178564906,0.0,0.0,0.0,-0.0078486772254109,60.0,15.501973152160645,0.0,-6.848366496114977e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.418285480933264e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.917913848767056e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.325339538510889e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.917910938384011e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0004704608290921,285.88409423828125,294.1499938964844,298.37042236328125,294.95709228515625,298.9244384765625,298.4408874511719,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.479347229003906,0.0,-6.866122248538886e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.418285480933264e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.917913848767056e-05,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.325339538510889e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.917910938384011e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0004704608290921,285.88409423828125,294.1499938964844,298.37042236328125,294.95709228515625,298.9244384765625,298.4408874511719,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.479347229003906,0.0,-6.866122248538886e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
