time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,9.433733794139698e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.93418216239661e-05,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,7.337355054914951e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.934178524417804e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0004712325462605,285.8869323730469,294.1499938964844,298.3492126464844,294.95819091796875,298.9142150878906,298.4213562011719,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468131807935151e-09,0.0010051588760688,-0.0159976538270711,0.0,0.0,0.0,-0.0080193430185318,60.0,15.46530818939209,0.0,-6.888662795745405e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,9.433733794139698e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.93418216239661e-05,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,7.337355054914951e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.934178524417804e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0004712325462605,285.8869323730469,294.1499938964844,298.3492126464844,294.95819091796875,298.9142150878906,298.4213562011719,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468131807935151e-09,0.0010051588760688,-0.0159976538270711,0.0,0.0,0.0,-0.0080193430185318,60.0,15.46530818939209,0.0,-6.888662795745405e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.445979230804367e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.947077342076228e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,7.346879283431917e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.94707443169318e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0004718442796729,285.8899230957031,294.1499938964844,298.3278503417969,294.9593505859375,298.9036865234375,298.40069580078125,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.620684445124425e-09,0.0010064627276733,-0.0163972582668066,0.0,0.0,0.0,-0.0080949673429131,60.0,15.454883575439451,0.0,-6.906557104002786e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.445979230804367e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.947077342076228e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,7.346879283431917e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.94707443169318e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0004718442796729,285.8899230957031,294.1499938964844,298.3278503417969,294.9593505859375,298.9036865234375,298.40069580078125,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.620684445124425e-09,0.0010064627276733,-0.0163972582668066,0.0,0.0,0.0,-0.0080949673429131,60.0,15.454883575439451,0.0,-6.906557104002786e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,9.451466030441225e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,9.952854452421887e-05,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,7.351146632572636e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.952851542038844e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0004721183213405,285.89141845703125,294.1499938964844,298.31707763671875,294.9599304199219,298.8984375,298.3904113769531,286.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.6890364358584975e-09,0.0010070536518469,-0.0165762957185506,0.0,0.0,0.0,-0.008128885179758,60.0,15.449039459228516,0.0,-6.914581263117725e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,9.456021507503463e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.95765221887268e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.354690023930743e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.957649308489636e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0004723459132947,285.8929443359375,294.1499938964844,298.3062744140625,294.9605712890625,298.8931579589844,298.3800048828125,286.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745790148698916e-09,0.001007538405247,-0.0167249552905559,0.0,0.0,0.0,-0.0081570176407694,60.0,15.442790031433104,0.0,-6.921247575064626e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.463075548410416e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,9.965080244001e-05,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,7.360176823567599e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.965077333617955e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0004726983024738,285.8961486816406,294.1499938964844,298.28448486328125,294.9618835449219,298.8822631835937,298.3586120605469,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.429462432861328,0.0,-6.931576024271635e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.463075548410416e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,9.965080244001e-05,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,7.360176823567599e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.965077333617955e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0004726983024738,285.8961486816406,294.1499938964844,298.28448486328125,294.9618835449219,298.8822631835937,298.3586120605469,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658527938269e-09,0.0010082883527502,-0.0169551167637109,0.0,0.0,0.0,-0.0082005709409713,60.0,15.429462432861328,0.0,-6.931576024271635e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,9.469503856962548e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.971849067369476e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,7.365175406448543e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,9.97184615698643e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0004730194050353,285.8994445800781,294.1499938964844,298.2625427246094,294.9632873535156,298.87115478515625,298.3369140625,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.9137238156713465e-09,0.0010089727584272,-0.017164833843708,0.0,0.0,0.0,-0.0082402611151337,60.0,15.416131973266602,0.0,-6.9409935576914e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,9.469503856962548e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.971849067369476e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,7.365175406448543e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,9.97184615698643e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0004730194050353,285.8994445800781,294.1499938964844,298.2625427246094,294.9632873535156,298.87115478515625,298.3369140625,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.9137238156713465e-09,0.0010089727584272,-0.017164833843708,0.0,0.0,0.0,-0.0082402611151337,60.0,15.416131973266602,0.0,-6.9409935576914e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.4753282610327e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.977982699638233e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.369706145254895e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.977979789255188e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.000473310414236,285.90283203125,294.1499938964844,298.2403869628906,294.9647521972656,298.8599548339844,298.3150329589844,286.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986278666687441e-09,0.001009591971524,-0.017354879528284,0.0,0.0,0.0,-0.0082762241363525,60.0,15.402181625366213,0.0,-6.949532860289764e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.4753282610327e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.977982699638233e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.369706145254895e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.977979789255188e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.000473310414236,285.90283203125,294.1499938964844,298.2403869628906,294.9647521972656,298.8599548339844,298.3150329589844,286.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986278666687441e-09,0.001009591971524,-0.017354879528284,0.0,0.0,0.0,-0.0082762241363525,60.0,15.402181625366213,0.0,-6.949532860289764e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.483598842052744e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.98669202090241e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.376138819381595e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.986689110519364e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0004737235431093,285.9063415527344,294.1499938964844,298.21807861328125,294.96630859375,298.8485107421875,298.2926940917969,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104802204295,7.089304698837395e-09,0.0010104731190949,-0.0176247339695692,0.0,0.0,0.0,-0.008327298797667,60.0,15.39078426361084,0.0,-6.961668219673811e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.483598842052744e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,9.98669202090241e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.376138819381595e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.986689110519364e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0004737235431093,285.9063415527344,294.1499938964844,298.21807861328125,294.96630859375,298.8485107421875,298.2926940917969,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104802204295,7.089304698837395e-09,0.0010104731190949,-0.0176247339695692,0.0,0.0,0.0,-0.008327298797667,60.0,15.39078426361084,0.0,-6.961668219673811e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,9.488781506661326e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,9.992149716708808e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,7.380169699899852e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,9.992146806325763e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0004739824507851,285.9081115722656,294.1499938964844,298.20684814453125,294.96710205078125,298.8427124023437,298.2814025878906,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110309813171,7.153867720433027e-09,0.0010110237635672,-0.0177938416600227,0.0,0.0,0.0,-0.0083592990413308,60.0,15.386502265930176,0.0,-6.969278132373803e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.494039113633336e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.99768599285744e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,7.384258788079023e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,9.997683082474396e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,0.0004742450837511,285.909912109375,294.1499938964844,298.195556640625,294.9679260253906,298.8368835449219,298.27008056640625,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115911718457,7.2193611089232945e-09,0.0010115839540958,-0.0179653838276863,0.0,0.0,0.0,-0.0083917677402496,60.0,15.38231086730957,0.0,-6.97700244245425e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.509678784525022e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001001415512291,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,7.396422734018415e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001001415221253,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0004750263178721,285.9136657714844,294.1499938964844,298.1728820800781,294.9696350097656,298.8248291015625,298.2450256347656,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132555617019,7.414197700228442e-09,0.0010132482275366,-0.0184756983071565,0.0,0.0,0.0,-0.0084883468225598,60.0,15.376971244812012,0.0,-7.000005552981747e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.509678784525022e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001001415512291,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,7.396422734018415e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001001415221253,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0004750263178721,285.9136657714844,294.1499938964844,298.1728820800781,294.9696350097656,298.8248291015625,298.2450256347656,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132555617019,7.414197700228442e-09,0.0010132482275366,-0.0184756983071565,0.0,0.0,0.0,-0.0084883468225598,60.0,15.376971244812012,0.0,-7.000005552981747e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,9.531501564197242e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001003713550744,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.413396087940782e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001003713259706,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0004761164309456,285.9175720214844,294.1499938964844,298.1499938964844,294.971435546875,298.8119506835937,298.21417236328125,286.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015581539832,7.686073999479959e-09,0.0010155738564208,-0.0191877651959657,0.0,0.0,0.0,-0.008623132482171,60.0,15.371554374694824,0.0,-7.032167559373192e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,9.531501564197242e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001003713550744,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.413396087940782e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001003713259706,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0004761164309456,285.9175720214844,294.1499938964844,298.1499938964844,294.971435546875,298.8119506835937,298.21417236328125,286.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015581539832,7.686073999479959e-09,0.0010155738564208,-0.0191877651959657,0.0,0.0,0.0,-0.008623132482171,60.0,15.371554374694824,0.0,-7.032167559373192e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.555122232995927e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001006200909614,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.431767153320834e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.00047729635844,285.9215087890625,294.1499938964844,298.1086730957031,294.9613952636719,298.799072265625,298.184326171875,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.980349714387103e-09,0.0010180911049246,-0.0199584681540727,0.0,0.0,0.0,-0.0087690223008394,60.0,15.370150566101074,0.0,-7.067062313126371e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.555122232995927e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0001006200909614,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.431767153320834e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.00047729635844,285.9215087890625,294.1499938964844,298.1086730957031,294.9613952636719,298.799072265625,298.184326171875,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.980349714387103e-09,0.0010180911049246,-0.0199584681540727,0.0,0.0,0.0,-0.0087690223008394,60.0,15.370150566101074,0.0,-7.067062313126371e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.590582340024412e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001009935076581,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,7.459348125848919e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001009934785543,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004790677048731,285.9255676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.7852478027344,298.14337158203125,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.42214209484382e-09,0.0010218669194728,-0.0211154501885175,0.0,0.0,0.0,-0.0089880274608731,60.0,15.35157871246338,0.0,-7.119611922234982e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.590582340024412e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001009935076581,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,7.459348125848919e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001009934785543,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004790677048731,285.9255676269531,294.1499938964844,298.03228759765625,294.9286193847656,298.7852478027344,298.14337158203125,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.42214209484382e-09,0.0010218669194728,-0.0211154501885175,0.0,0.0,0.0,-0.0089880274608731,60.0,15.35157871246338,0.0,-7.119611922234982e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.610874985810368e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001012071952573,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,7.475131133105606e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001012071661534,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0004800813621841,285.9276123046875,294.1499938964844,297.98175048828125,294.9041748046875,298.7779541015625,298.1195678710937,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240370174869,8.674959417476202e-09,0.0010240282863378,-0.0217775013297796,0.0,0.0,0.0,-0.0091133574023842,60.0,15.335962295532228,0.0,-7.149770908654318e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.636520553613082e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.000101477256976,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.495077443309128e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001014772278722,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0004813624254893,285.9297180175781,294.1499938964844,297.92340087890625,294.8746337890625,298.7697448730469,298.0820617675781,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267691686749,8.994479827606483e-09,0.0010267602046951,-0.0226141829043626,0.0,0.0,0.0,-0.0092717558145523,60.0,15.308218002319336,0.0,-7.18797821264161e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.694158507045358e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001020842100842,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.539906800957397e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001020841809804,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0004842415510211,285.9340515136719,294.1499938964844,297.7846069335937,294.8009338378906,298.7514953613281,297.99176025390625,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329099604859,9.712585402610331e-09,0.0010329002980142,-0.0244944114238023,0.0,0.0,0.0,-0.0096277501434087,60.0,15.236973762512209,0.0,-7.27421749502355e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.694158507045358e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001020842100842,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.539906800957397e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001020841809804,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0004842415510211,285.9340515136719,294.1499938964844,297.7846069335937,294.8009338378906,298.7514953613281,297.99176025390625,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329099604859,9.712585402610331e-09,0.0010329002980142,-0.0244944114238023,0.0,0.0,0.0,-0.0096277501434087,60.0,15.236973762512209,0.0,-7.27421749502355e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.762486297404394e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0001028037368087,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,7.593050395371392e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001028037077048,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.000487654673634,285.9385070800781,294.1499938964844,297.6184387207031,294.7089233398437,298.7304077148437,297.8715209960937,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563894647930285e-08,0.0010401797480881,-0.0267230756580829,0.0,0.0,0.0,-0.0100497808307409,60.0,15.143765449523926,0.0,-7.3771197151018e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.762486297404394e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,0.0001028037368087,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,7.593050395371392e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001028037077048,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.000487654673634,285.9385070800781,294.1499938964844,297.6184387207031,294.7089233398437,298.7304077148437,297.8715209960937,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563894647930285e-08,0.0010401797480881,-0.0267230756580829,0.0,0.0,0.0,-0.0100497808307409,60.0,15.143765449523926,0.0,-7.3771197151018e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.842652798397468e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001036479297908,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,7.655402441741899e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.000103647900687,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0004916591569781,285.9430847167969,294.1499938964844,297.4274597167969,294.60009765625,298.7059326171875,297.7194519042969,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562717006086132e-08,0.0010487199760973,-0.0293374173343181,0.0,0.0,0.0,-0.0105449361726641,60.0,15.029748916625977,0.0,-7.498772447434021e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.842652798397468e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001036479297908,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,7.655402441741899e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.000103647900687,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0004916591569781,285.9430847167969,294.1499938964844,297.4274597167969,294.60009765625,298.7059326171875,297.7194519042969,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562717006086132e-08,0.0010487199760973,-0.0293374173343181,0.0,0.0,0.0,-0.0105449361726641,60.0,15.029748916625977,0.0,-7.498772447434021e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,9.937531285686418e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001046470424626,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,7.72919665905647e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001046470133587,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.000496398541145,285.94781494140625,294.1499938964844,297.2142028808594,294.47589111328125,298.6776733398437,297.534912109375,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588401928544,1.2744845179213373e-08,0.001058827387169,-0.0324307791888713,0.0,0.0,0.0,-0.0111309634521603,60.0,14.898592948913574,0.0,-7.644035804332816e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,9.937531285686418e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001046470424626,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,7.72919665905647e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001046470133587,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.000496398541145,285.94781494140625,294.1499938964844,297.2142028808594,294.47589111328125,298.6776733398437,297.534912109375,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588401928544,1.2744845179213373e-08,0.001058827387169,-0.0324307791888713,0.0,0.0,0.0,-0.0111309634521603,60.0,14.898592948913574,0.0,-7.644035804332816e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,9.986920485971496e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001051671351888,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.767610804876313e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001051671133609,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0004988656728528,285.95025634765625,294.1499938964844,297.1000366210937,294.40850830078125,298.6622619628906,297.4333801269531,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360222261837862e-08,0.0010640904074534,-0.0340407229959964,0.0,0.0,0.0,-0.0114360367879271,60.0,14.826786041259766,0.0,-7.720205275063563e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.000100435805507,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.000105763792817,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,7.811679097358137e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001057637637131,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0005016959039494,285.95269775390625,294.1499938964844,296.98126220703125,294.3378295898437,298.6461181640625,297.3241577148437,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701456340029,1.4066185549665988e-08,0.0010701316641643,-0.0358873307704925,0.0,0.0,0.0,-0.0117860361933708,60.0,14.7521333694458,0.0,-7.808051805113791e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001014162844512,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001067962875822,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.887939136708155e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001067962584784,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005065936711616,285.9577331542969,294.1499938964844,296.7311706542969,294.1873779296875,298.609130859375,297.0814208984375,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080586342141,1.5287836774291463e-08,0.0010805710917338,-0.0390819944441318,0.0,0.0,0.0,-0.0123916277661919,60.0,14.571353912353516,0.0,-7.961242687315463e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001014162844512,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001067962875822,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.887939136708155e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001067962584784,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005065936711616,285.9577331542969,294.1499938964844,296.7311706542969,294.1873779296875,298.609130859375,297.0814208984375,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080586342141,1.5287836774291463e-08,0.0010805710917338,-0.0390819944441318,0.0,0.0,0.0,-0.0123916277661919,60.0,14.571353912353516,0.0,-7.961242687315463e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001022093347273,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001076314074452,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,7.949621067382395e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001076313783414,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0005105551099404,285.96295166015625,294.1499938964844,296.46649169921875,294.02606201171875,298.5673217773437,296.8198547363281,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890406556427,1.627597256970148e-08,0.0010890243574976,-0.0416651368141174,0.0,0.0,0.0,-0.01288150716573,60.0,14.347040176391602,0.0,-8.086237102133964e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
