time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001022093347273,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001076314074452,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,7.949621067382395e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001076313783414,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0005105551099404,285.96295166015625,294.1499938964844,296.46649169921875,294.02606201171875,298.5673217773437,296.8198547363281,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890406556427,1.627597256970148e-08,0.0010890243574976,-0.0416651368141174,0.0,0.0,0.0,-0.01288150716573,60.0,14.347040176391602,0.0,-8.086237102133964e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001028624028549,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.000108319116407,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,8.00041452748701e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001083190873032,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0005138173000887,285.9682922363281,294.1499938964844,296.1897888183594,293.85546875,298.5207824707031,296.5447692871094,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959989158436,1.7089682557980268e-08,0.0010959818027913,-0.0437916964292526,0.0,0.0,0.0,-0.013284895569086,60.0,14.085830688476562,0.0,-8.189898181854005e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001028624028549,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.000108319116407,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,8.00041452748701e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001083190873032,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0005138173000887,285.9682922363281,294.1499938964844,296.1897888183594,293.85546875,298.5207824707031,296.5447692871094,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959989158436,1.7089682557980268e-08,0.0010959818027913,-0.0437916964292526,0.0,0.0,0.0,-0.013284895569086,60.0,14.085830688476562,0.0,-8.189898181854005e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001034105371218,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001088963254005,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,8.043047273531556e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001088962962967,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.000516555388458,285.9737548828125,294.1499938964844,295.90362548828125,293.67724609375,298.46905517578125,296.2587585449219,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018411023542,1.7772652682879198e-08,0.0011018234072253,-0.0455761291086673,0.0,0.0,0.0,-0.0136234816163778,60.0,13.789178848266602,0.0,-8.277412888446636e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001034105371218,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001088963254005,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,8.043047273531556e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001088962962967,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.000516555388458,285.9737548828125,294.1499938964844,295.90362548828125,293.67724609375,298.46905517578125,296.2587585449219,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018411023542,1.7772652682879198e-08,0.0011018234072253,-0.0455761291086673,0.0,0.0,0.0,-0.0136234816163778,60.0,13.789178848266602,0.0,-8.277412888446636e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001036336907418,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0001091313170036,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,8.060403342824429e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001091312878997,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0005176700651645,285.9765319824219,294.1499938964844,295.7577819824219,293.58575439453125,298.44158935546875,296.11358642578125,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042262194678,1.805070759530736e-08,0.0011042081750929,-0.0463024862110614,0.0,0.0,0.0,-0.0137613620609045,60.0,13.629989624023438,0.0,-8.313173793794706e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.000103784201201,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001092898164642,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,8.07211035862565e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001092897873604,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0005184219335205,285.9793395996094,294.1499938964844,295.6105651855469,293.4930114746094,298.41314697265625,295.9672241210937,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058269301429,1.82382446922702e-08,0.0011058086529374,-0.0467923544347286,0.0,0.0,0.0,-0.0138543164357543,60.0,13.462883949279783,0.0,-8.337337931152433e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001038031696225,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001093097889679,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,8.073585195234045e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001093097598641,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0005185166955925,285.98504638671875,294.1499938964844,295.3131408691406,293.30450439453125,298.3516845703125,295.67266845703125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060256510972,1.8261856027379508e-08,0.0011060073738917,-0.0468540303409099,0.0,0.0,0.0,-0.0138660054653882,60.0,13.089759826660156,-0.0,-8.340383317317902e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001038031696225,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0001093097889679,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,8.073585195234045e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001093097598641,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0005185166955925,285.98504638671875,294.1499938964844,295.3131408691406,293.30450439453125,298.3516845703125,295.67266845703125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060256510972,1.8261856027379508e-08,0.0011060073738917,-0.0468540303409099,0.0,0.0,0.0,-0.0138660054653882,60.0,13.089759826660156,-0.0,-8.340383317317902e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001035639506881,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001090578734874,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.054979116423056e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001090578443836,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0005173217505216,285.9908447265625,294.1499938964844,295.013916015625,293.11346435546875,298.2854919433594,295.3797607421875,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034829076379,1.7963758480732395e-08,0.001103464863263,-0.0460753552615642,0.0,0.0,0.0,-0.0137182585895061,60.0,12.681987762451172,-0.0,-8.301982745706482e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001035639506881,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001090578734874,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.054979116423056e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001090578443836,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0005173217505216,285.9908447265625,294.1499938964844,295.013916015625,293.11346435546875,298.2854919433594,295.3797607421875,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034829076379,1.7963758480732395e-08,0.001103464863263,-0.0460753552615642,0.0,0.0,0.0,-0.0137182585895061,60.0,12.681987762451172,-0.0,-8.301982745706482e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001030400453601,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001085061812773,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,8.014230843400583e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001085061521735,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0005147047922946,285.9966735839844,294.1499938964844,294.7154541015625,292.9217529296875,298.2151184082031,295.092041015625,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979021899402,1.7310942013182284e-08,0.0010978848440572,-0.0443698279559612,0.0,0.0,0.0,-0.013394639827311,60.0,12.245991706848145,-0.0,-8.218197677933858e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001030400453601,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001085061812773,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,8.014230843400583e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001085061521735,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0005147047922946,285.9966735839844,294.1499938964844,294.7154541015625,292.9217529296875,298.2151184082031,295.092041015625,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979021899402,1.7310942013182284e-08,0.0010978848440572,-0.0443698279559612,0.0,0.0,0.0,-0.013394639827311,60.0,12.245991706848145,-0.0,-8.218197677933858e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001022916912916,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001077181295841,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,7.956026092870161e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001077181004802,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0005109666381031,286.0025634765625,294.1499938964844,294.4203186035156,292.7311706542969,298.1419372558594,294.8101806640625,286.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899255285039,1.6378459477550678e-08,0.0010899091139435,-0.041933000087738,0.0,0.0,0.0,-0.012932357378304,60.0,11.792370796203612,-0.0,-8.09925566613856e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001022916912916,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001077181295841,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,7.956026092870161e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001077181004802,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0005109666381031,286.0025634765625,294.1499938964844,294.4203186035156,292.7311706542969,298.1419372558594,294.8101806640625,286.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899255285039,1.6378459477550678e-08,0.0010899091139435,-0.041933000087738,0.0,0.0,0.0,-0.012932357378304,60.0,11.792370796203612,-0.0,-8.09925566613856e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001018516049953,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0001072546874638,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,7.921796350274235e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001072546656359,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0005087683093734,286.0054931640625,294.1499938964844,294.2748107910156,292.6369323730469,298.1043701171875,294.672119140625,286.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852374834939,1.5830092792157302e-08,0.0010852216510102,-0.0404996238648891,0.0,0.0,0.0,-0.0126605164259672,60.0,11.561232566833496,-0.0,-8.029713427504248e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001013191504171,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001066939876182,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,7.880383054725826e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001066939657903,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005061086267232,286.0084533691406,294.1499938964844,294.1310729980469,292.543701171875,298.0654602050781,294.53912353515625,286.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795553680509,1.5166635947139184e-08,0.001079540234059,-0.0387650951743125,0.0,0.0,0.0,-0.0123315704986453,60.0,11.325063705444336,-0.0,-7.945977387180393e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0001002401768346,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001055577813531,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,7.796462887199596e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001055577522492,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0005007189465686,286.014404296875,294.1499938964844,293.85028076171875,292.3612365722656,297.98602294921875,294.2807006835937,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680629638954,1.3822232247662214e-08,0.0010680491104722,-0.0352492518723011,0.0,0.0,0.0,-0.0116651160642504,60.0,10.855667114257812,-0.0,-7.777639154937789e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,0.0001002401768346,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001055577813531,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,7.796462887199596e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001055577522492,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0005007189465686,286.014404296875,294.1499938964844,293.85028076171875,292.3612365722656,297.98602294921875,294.2807006835937,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680629638954,1.3822232247662214e-08,0.0010680491104722,-0.0352492518723011,0.0,0.0,0.0,-0.0116651160642504,60.0,10.855667114257812,-0.0,-7.777639154937789e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.912397217703985e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0001043823649524,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.70964688854292e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001043823358486,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.000495143351145,286.0203552246094,294.1499938964844,293.5804748535156,292.1858215332031,297.9041748046875,294.03570556640625,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561678791418,1.243145497653586e-08,0.0010561554227024,-0.0316107869148254,0.0,0.0,0.0,-0.0109756411984562,60.0,10.39630126953125,-0.0,-7.605388674392088e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.912397217703985e-05,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0001043823649524,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,7.70964688854292e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001043823358486,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.000495143351145,286.0203552246094,294.1499938964844,293.5804748535156,292.1858215332031,297.9041748046875,294.03570556640625,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561678791418,1.243145497653586e-08,0.0010561554227024,-0.0316107869148254,0.0,0.0,0.0,-0.0109756411984562,60.0,10.39630126953125,-0.0,-7.605388674392088e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.809966286411508e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001033037115121,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,7.629978063050658e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001033036896842,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0004900267231278,286.0263061523437,294.1499938964844,293.32421875,292.0195007324219,297.82000732421875,293.8052673339844,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452532442286,1.1155189660883025e-08,0.0010452420683577,-0.0282708089798688,0.0,0.0,0.0,-0.0103429416194558,60.0,9.957592964172363,-0.0,-7.44901669236242e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.809966286411508e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001033037115121,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,7.629978063050658e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001033036896842,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0004900267231278,286.0263061523437,294.1499938964844,293.32421875,292.0195007324219,297.82000732421875,293.8052673339844,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452532442286,1.1155189660883025e-08,0.0010452420683577,-0.0282708089798688,0.0,0.0,0.0,-0.0103429416194558,60.0,9.957592964172363,-0.0,-7.44901669236242e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,9.724967094371097e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,0.0001024086232064,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.563867256976664e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0001024086013785,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0004857808526139,286.0323181152344,294.1499938964844,293.0840759277344,291.8643493652344,297.7336120605469,293.5892333984375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361963650211,1.0096130154124694e-08,0.0010361862368881,-0.0254985447973012,0.0,0.0,0.0,-0.0098179215565323,60.0,9.551904678344728,-0.0,-7.320488748518984e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,9.724967094371097e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361633300781,0.0,0.0,0.0001024086232064,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,7.563867256976664e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0001024086013785,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0004857808526139,286.0323181152344,294.1499938964844,293.0840759277344,291.8643493652344,297.7336120605469,293.5892333984375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361963650211,1.0096130154124694e-08,0.0010361862368881,-0.0254985447973012,0.0,0.0,0.0,-0.0098179215565323,60.0,9.551904678344728,-0.0,-7.320488748518984e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.68654130701907e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001020039853756,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,7.533981261076406e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001020039635477,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0004838614258915,286.0353088378906,294.1499938964844,292.9708557128906,291.7915954589844,297.6898803710937,293.4846496582031,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321045992895,9.617368235126378e-09,0.0010320950532332,-0.0242451094090938,0.0,0.0,0.0,-0.0095805916935205,60.0,9.35843276977539,-0.0,-7.262752177439324e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.655832400312649e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001016806054394,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,7.510096475016326e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001016805836115,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0004823274794034,286.038330078125,294.1499938964844,292.86260986328125,291.7224426269531,297.64581298828125,293.3825378417969,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288303019478,9.2347516300606e-09,0.0010288209887221,-0.0232433136552572,0.0,0.0,0.0,-0.0093909008428454,60.0,9.174690246582031,-0.0,-7.216775088636497e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.617248724680394e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001012743014143,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,7.480086787836626e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0001012742795865,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004804001655429,286.0444030761719,294.1499938964844,292.662353515625,291.5959777832031,297.55621337890625,293.1874084472656,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247158352285,8.754009961364773e-09,0.0010247071040794,-0.0219845008105039,0.0,0.0,0.0,-0.0091525604948401,60.0,8.850664138793945,-0.0,-7.159213311069834e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,9.617248724680394e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001012743014143,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,7.480086787836626e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0001012742795865,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004804001655429,286.0444030761719,294.1499938964844,292.662353515625,291.5959777832031,297.55621337890625,293.1874084472656,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247158352285,8.754009961364773e-09,0.0010247071040794,-0.0219845008105039,0.0,0.0,0.0,-0.0091525604948401,60.0,8.850664138793945,-0.0,-7.159213311069834e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.591569687472656e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0001010038904496,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.460114284185693e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001010038686217,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0004791174724232,286.0505065917969,294.1499938964844,292.48590087890625,291.487060546875,297.4654846191406,293.0003662109375,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219792602583,8.434057896522518e-09,0.0010219708783552,-0.0211466532200574,0.0,0.0,0.0,-0.0089939450845122,60.0,8.561053276062012,-0.0,-7.12103158662103e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.591569687472656e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0001010038904496,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.460114284185693e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001010038686217,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0004791174724232,286.0505065917969,294.1499938964844,292.48590087890625,291.487060546875,297.4654846191406,293.0003662109375,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219792602583,8.434057896522518e-09,0.0010219708783552,-0.0211466532200574,0.0,0.0,0.0,-0.0089939450845122,60.0,8.561053276062012,-0.0,-7.12103158662103e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,9.577738819643856e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.000100858247606,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,7.449356780853122e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001008582257782,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0004784266056958,286.0566711425781,294.1499938964844,292.3358154296875,291.3978881835937,297.3738098144531,292.8261108398437,287.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205046273767,8.261725525926522e-09,0.0010204963618889,-0.0206953547894954,0.0,0.0,0.0,-0.0089085083454847,60.0,8.318923950195312,-0.0,-7.100508270241336e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,9.577738819643856e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.000100858247606,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,7.449356780853122e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001008582257782,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0004784266056958,286.0566711425781,294.1499938964844,292.3358154296875,291.3978881835937,297.3738098144531,292.8261108398437,287.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205046273767,8.261725525926522e-09,0.0010204963618889,-0.0206953547894954,0.0,0.0,0.0,-0.0089085083454847,60.0,8.318923950195312,-0.0,-7.100508270241336e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.569488611305133e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001007713581202,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,7.442939386237413e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001007713435683,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0004780144954565,286.0628967285156,294.1499938964844,292.214599609375,291.33062744140625,297.2815856933594,292.6665954589844,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158918873846233e-09,0.0010196169605478,-0.0204261224716901,0.0,0.0,0.0,-0.0088575407862663,60.0,8.120692253112793,-0.0,-7.08827911921617e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.569488611305133e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001007713581202,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,7.442939386237413e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001007713435683,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0004780144954565,286.0628967285156,294.1499938964844,292.214599609375,291.33062744140625,297.2815856933594,292.6665954589844,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158918873846233e-09,0.0010196169605478,-0.0204261224716901,0.0,0.0,0.0,-0.0088575407862663,60.0,8.120692253112793,-0.0,-7.08827911921617e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,9.567340748617426e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001007487444439,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,7.441268826369196e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001007487226161,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0004779072187375,286.0660400390625,294.1499938964844,292.1656494140625,291.3058776855469,297.23541259765625,292.5932312011719,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193967027589,8.13215095263331e-09,0.0010193886701017,-0.0203560218214988,0.0,0.0,0.0,-0.0088442740961909,60.0,8.037850379943848,-0.0,-7.085096598302698e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.566556400386617e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,0.000100740486232,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,7.440659101121128e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001007404644042,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0004778680449817,286.0692138671875,294.1499938964844,292.1248474121094,291.28741455078125,297.1893005371094,292.5248107910156,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193130001425,8.12237566094609e-09,0.00101930485107,-0.0203304197639226,0.0,0.0,0.0,-0.00883942656219,60.0,7.966613292694092,-0.0,-7.08393486092973e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.568744280841202e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001007635219139,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,7.442360947607085e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000100763500086,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0004779773589689,286.0755615234375,294.1499938964844,292.06915283203125,291.2704162597656,297.0975952148437,292.4055480957031,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195457143709,8.149622310327231e-09,0.0010195375652983,-0.0204017758369445,0.0,0.0,0.0,-0.0088529326021671,60.0,7.862239837646484,-0.0,-7.087173514719326e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.568744280841202e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001007635219139,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,7.442360947607085e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000100763500086,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0004779773589689,286.0755615234375,294.1499938964844,292.06915283203125,291.2704162597656,297.0975952148437,292.4055480957031,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195457143709,8.149622310327231e-09,0.0010195375652983,-0.0204017758369445,0.0,0.0,0.0,-0.0088529326021671,60.0,7.862239837646484,-0.0,-7.087173514719326e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
