time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,9.574645810062066e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001008256658678,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,7.446950621670112e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.00010082564404,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004782721516676,286.0820007324219,294.1499938964844,292.04998779296875,291.28173828125,297.0069580078125,292.3092346191406,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201738914474,8.22313683812581e-09,0.0010201656259596,-0.020594298839569,0.0,0.0,0.0,-0.0088893743231892,60.0,7.80292272567749,-0.0,-7.095916743082854e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,9.574645810062066e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001008256658678,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,7.446950621670112e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.00010082564404,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004782721516676,286.0820007324219,294.1499938964844,292.04998779296875,291.28173828125,297.0069580078125,292.3092346191406,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201738914474,8.22313683812581e-09,0.0010201656259596,-0.020594298839569,0.0,0.0,0.0,-0.0088893743231892,60.0,7.80292272567749,-0.0,-7.095916743082854e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.581782069290055e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.000100900819234,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.452501449733973e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001009007974062,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004786286444868,286.0885009765625,294.1499938964844,292.04998779296875,291.3076477050781,296.91778564453125,292.2377014160156,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209351312369,8.312040833402534e-09,0.0010209267493337,-0.0208271201699972,0.0,0.0,0.0,-0.0089334519580006,60.0,7.784616947174072,-0.0,-7.106497434961059e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.581782069290055e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.000100900819234,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.452501449733973e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001009007974062,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004786286444868,286.0885009765625,294.1499938964844,292.04998779296875,291.3076477050781,296.91778564453125,292.2377014160156,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209351312369,8.312040833402534e-09,0.0010209267493337,-0.0208271201699972,0.0,0.0,0.0,-0.0089334519580006,60.0,7.784616947174072,-0.0,-7.106497434961059e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.580648475093768e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001008888793876,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.451619603671134e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001008888575597,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004785720375366,286.09503173828125,294.1499938964844,292.04998779296875,291.3329772949219,296.83013916015625,292.1852111816406,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208152234554,8.297906362031426e-09,0.0010208068415522,-0.0207901038229465,0.0,0.0,0.0,-0.0089264502748847,60.0,7.781403541564941,-0.0,-7.104814869762778e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.580648475093768e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001008888793876,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.451619603671134e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001008888575597,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004785720375366,286.09503173828125,294.1499938964844,292.04998779296875,291.3329772949219,296.83013916015625,292.1852111816406,287.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208152234554,8.297906362031426e-09,0.0010208068415522,-0.0207901038229465,0.0,0.0,0.0,-0.0089264502748847,60.0,7.781403541564941,-0.0,-7.104814869762778e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,9.57538650254719e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001008334656944,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,7.447526877513155e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001008334511425,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0004783092008437,286.09832763671875,294.1499938964844,292.04998779296875,291.3454284667969,296.7870178222656,292.1654663085937,287.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202534031122,8.232342807446003e-09,0.0010202451376244,-0.0206184070557355,0.0,0.0,0.0,-0.0088939424604177,60.0,7.780594825744629,-0.0,-7.097011689438659e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,9.567979577695952e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0001007554674288,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,7.441765774274245e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001007554528769,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.000477939232951,286.1016540527344,294.1499938964844,292.04998779296875,291.35772705078125,296.7442932128906,292.1487731933594,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194643400609,8.140051299676543e-09,0.0010194561909884,-0.0203767102211713,0.0,0.0,0.0,-0.0088481903076171,60.0,7.77936315536499,-0.0,-7.086035935799373e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.55320065259002e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001005998419714,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.430271216435358e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0001005998201435,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0004772010142914,286.1083068847656,294.1499938964844,292.04998779296875,291.3818664550781,296.6601867675781,292.1227111816406,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178900556638,7.955912373347473e-09,0.0010178820230066,-0.0198944676667451,0.0,0.0,0.0,-0.0087569067254662,60.0,7.777161121368408,-0.0,-7.064161167136265e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.55320065259002e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001005998419714,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.430271216435358e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0001005998201435,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0004772010142914,286.1083068847656,294.1499938964844,292.04998779296875,291.3818664550781,296.6601867675781,292.1227111816406,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178900556638,7.955912373347473e-09,0.0010178820230066,-0.0198944676667451,0.0,0.0,0.0,-0.0087569067254662,60.0,7.777161121368408,-0.0,-7.064161167136265e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.542705083731562e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001004893128992,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.422107591992244e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001004892983473,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004766767378896,286.1150207519531,294.1499938964844,292.04998779296875,291.4053649902344,296.5775451660156,292.1034851074219,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167710715904,7.825133430117148e-09,0.0010167632717639,-0.0195519644767045,0.0,0.0,0.0,-0.0086920708417892,60.0,7.7766571044921875,-0.0,-7.048646466500942e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.542705083731562e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001004893128992,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.422107591992244e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001004892983473,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004766767378896,286.1150207519531,294.1499938964844,292.04998779296875,291.4053649902344,296.5775451660156,292.1034851074219,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167710715904,7.825133430117148e-09,0.0010167632717639,-0.0195519644767045,0.0,0.0,0.0,-0.0086920708417892,60.0,7.7766571044921875,-0.0,-7.048646466500942e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.560846956446768e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001006803577183,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.436218584189191e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0001006803431664,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0004775830020662,286.1217956542969,294.1499938964844,292.04998779296875,291.42822265625,296.4964599609375,292.0896911621094,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.051157074362436e-09,0.0010186954168602,-0.0201439093798398,0.0,0.0,0.0,-0.0088041182607412,60.0,7.790956020355225,-0.0,-7.075471586404093e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.560846956446768e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001006803577183,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.436218584189191e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0001006803431664,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0004775830020662,286.1217956542969,294.1499938964844,292.04998779296875,291.42822265625,296.4964599609375,292.0896911621094,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.051157074362436e-09,0.0010186954168602,-0.0201439093798398,0.0,0.0,0.0,-0.0088041182607412,60.0,7.790956020355225,-0.0,-7.075471586404093e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.59255630732514e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001010142732411,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,7.460881170118228e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001010142586892,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.000479166948935,286.1286315917969,294.1499938964844,292.04998779296875,291.45037841796875,296.4164733886719,292.0787658691406,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220806580036,8.446217059088212e-09,0.0010220722761005,-0.0211784988641738,0.0,0.0,0.0,-0.0089999595656991,60.0,7.812962532043457,-0.0,-7.12248109380198e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.59255630732514e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001010142732411,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,7.460881170118228e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001010142586892,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.000479166948935,286.1286315917969,294.1499938964844,292.04998779296875,291.45037841796875,296.4164733886719,292.0787658691406,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220806580036,8.446217059088212e-09,0.0010220722761005,-0.0211784988641738,0.0,0.0,0.0,-0.0089999595656991,60.0,7.812962532043457,-0.0,-7.12248109380198e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,9.638973278924824e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001015030647977,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,7.496983016608283e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001015030429698,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.000481485563796,286.132080078125,294.1499938964844,292.04998779296875,291.4612121582031,296.37677001953125,292.0738830566406,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270260972902,9.02452423900968e-09,0.0010270171333104,-0.0226928535848855,0.0,0.0,0.0,-0.0092866504564881,60.0,7.836639404296875,-0.0,-7.191575690512765e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.711892926134168e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001022709475364,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,7.553698378615081e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0001022709257085,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0004851280536968,286.1355895996094,294.1499938964844,292.04998779296875,291.47186279296875,296.3371276855469,292.06951904296875,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347957722842,9.933049049948297e-09,0.0010347857605665,-0.0250716060400009,0.0,0.0,0.0,-0.0097370455041527,60.0,7.873836517333984,-0.0,-7.300796767140127e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.948586375685407e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001047634432325,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,7.737793202977628e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001047634214046,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004969513975083,286.14276123046875,294.1499938964844,292.04998779296875,291.4925842285156,296.257568359375,292.06219482421875,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600084206089,1.2882117594870124e-08,0.0010599954985082,-0.0327899381518363,0.0,0.0,0.0,-0.0111989872530102,60.0,7.999658584594727,-0.0,-7.660995038349938e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.948586375685407e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001047634432325,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,7.737793202977628e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001047634214046,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004969513975083,286.14276123046875,294.1499938964844,292.04998779296875,291.4925842285156,296.257568359375,292.06219482421875,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600084206089,1.2882117594870124e-08,0.0010599954985082,-0.0327899381518363,0.0,0.0,0.0,-0.0111989872530102,60.0,7.999658584594727,-0.0,-7.660995038349938e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001031179126584,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001085881594917,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,8.020285895327106e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001085881449398,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0005150941433385,286.15020751953125,294.1499938964844,292.04998779296875,291.5126037597656,296.1768493652344,292.0565795898437,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987042915076,1.7407618457809804e-08,0.0010986868292093,-0.0446224510669708,0.0,0.0,0.0,-0.0134424427524209,60.0,8.205763816833496,-0.0,-8.230581727275421e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001031179126584,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001085881594917,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,8.020285895327106e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001085881449398,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0005150941433385,286.15020751953125,294.1499938964844,292.04998779296875,291.5126037597656,296.1768493652344,292.0565795898437,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987042915076,1.7407618457809804e-08,0.0010986868292093,-0.0446224510669708,0.0,0.0,0.0,-0.0134424427524209,60.0,8.205763816833496,-0.0,-8.230581727275421e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,0.0001074084211722,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001131062745116,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,8.353992598131299e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001131062599597,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0005365261458791,286.15802001953125,294.1499938964844,292.04998779296875,291.5318298339844,296.09454345703125,292.05303955078125,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444179108366,2.2753846806722322e-08,0.0011443952098488,-0.0585767962038517,0.0,0.0,0.0,-0.0160927642136812,60.0,8.47646713256836,-0.0,-8.92974227895138e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,0.0001074084211722,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001131062745116,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,8.353992598131299e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001131062599597,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0005365261458791,286.15802001953125,294.1499938964844,292.04998779296875,291.5318298339844,296.09454345703125,292.05303955078125,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444179108366,2.2753846806722322e-08,0.0011443952098488,-0.0585767962038517,0.0,0.0,0.0,-0.0160927642136812,60.0,8.47646713256836,-0.0,-8.92974227895138e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001112440149881,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001171453404822,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.652316319057718e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001171453259303,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0005556856631301,286.16619873046875,294.1499938964844,292.04998779296875,291.55029296875,296.0108642578125,292.0512390136719,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852900497615,2.7533497259923934e-08,0.0011852625757455,-0.0710242018103599,0.0,0.0,0.0,-0.0184622276574373,60.0,8.762957572937012,-0.0,-9.57889554342728e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001112440149881,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001171453404822,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.652316319057718e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001171453259303,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0005556856631301,286.16619873046875,294.1499938964844,292.04998779296875,291.55029296875,296.0108642578125,292.0512390136719,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852900497615,2.7533497259923934e-08,0.0011852625757455,-0.0710242018103599,0.0,0.0,0.0,-0.0184622276574373,60.0,8.762957572937012,-0.0,-9.57889554342728e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001125670096371,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001185385190183,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,8.755215822020546e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001185385044664,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005622943281196,286.1703796386719,294.1499938964844,292.04998779296875,291.5592041015625,295.9688720703125,292.0507507324219,287.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993868974968,2.9182182004205973e-08,0.0011993576772511,-0.0753105953335762,0.0,0.0,0.0,-0.0192795395851135,60.0,8.886905670166016,-0.0,-9.80808749773132e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001133492405642,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0001193622447317,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,8.816055924398825e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001193622301798,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.000566201750189,286.17462158203125,294.1499938964844,292.04998779296875,291.56793212890625,295.927001953125,292.05047607421875,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207735738717,3.015700400510468e-08,0.0012077055871486,-0.0778431147336959,0.0,0.0,0.0,-0.0197628624737262,60.0,8.989221572875977,-0.0,-9.944873369249765e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001116200073738,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0001175412762677,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,8.681559847900644e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001175412617158,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0005575638497248,286.1830444335937,294.1499938964844,292.04998779296875,291.5847473144531,295.84552001953125,292.0501708984375,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893124319612,2.8002018481743107e-08,0.001189284492284,-0.072242684662342,0.0,0.0,0.0,-0.0186945721507072,60.0,9.035103797912598,-0.0,-9.64374962109105e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001116200073738,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0001175412762677,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,8.681559847900644e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001175412617158,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0005575638497248,286.1830444335937,294.1499938964844,292.04998779296875,291.5847473144531,295.84552001953125,292.0501708984375,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893124319612,2.8002018481743107e-08,0.001189284492284,-0.072242684662342,0.0,0.0,0.0,-0.0186945721507072,60.0,9.035103797912598,-0.0,-9.64374962109105e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001075306063285,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001132349352701,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,8.363494998775423e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001132349207182,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,0.0005371365114115,286.19122314453125,294.1499938964844,292.04998779296875,291.6007080078125,295.7683410644531,292.0500793457031,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457464424893,2.2906043284365296e-08,0.0011457235086709,-0.0589735694229602,0.0,0.0,0.0,-0.0161683484911918,60.0,8.894272804260254,-0.0,-8.95005882739497e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001075306063285,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001132349352701,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,8.363494998775423e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001132349207182,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,0.0005371365114115,286.19122314453125,294.1499938964844,292.04998779296875,291.6007080078125,295.7683410644531,292.0500793457031,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457464424893,2.2906043284365296e-08,0.0011457235086709,-0.0589735694229602,0.0,0.0,0.0,-0.0161683484911918,60.0,8.894272804260254,-0.0,-8.95005882739497e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.000102839389001,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0001082948656403,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.998622459126636e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001082948438124,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0005137029802426,286.1991271972656,294.1499938964844,292.04998779296875,291.6158142089844,295.6957702636719,292.050048828125,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095762825571,1.7060497015108922e-08,0.001095745828934,-0.0437154173851013,0.0,0.0,0.0,-0.0132704954594373,60.0,8.64862060546875,-0.0,-8.18616712194853e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.000102839389001,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0001082948656403,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.998622459126636e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001082948438124,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0005137029802426,286.1991271972656,294.1499938964844,292.04998779296875,291.6158142089844,295.6957702636719,292.050048828125,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095762825571,1.7060497015108922e-08,0.001095745828934,-0.0437154173851013,0.0,0.0,0.0,-0.0132704954594373,60.0,8.64862060546875,-0.0,-8.18616712194853e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.876437252387404e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001040036659105,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.681676652282476e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001040036513586,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0004933474701829,286.20672607421875,294.1499938964844,292.04998779296875,291.6300048828125,295.62750244140625,292.0500183105469,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052341540344,1.1983055436814992e-08,0.0010523295495659,-0.0304374303668737,0.0,0.0,0.0,-0.0107533922418951,60.0,8.380504608154297,-0.0,-7.550263347866348e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.876437252387404e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001040036659105,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.681676652282476e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001040036513586,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0004933474701829,286.20672607421875,294.1499938964844,292.04998779296875,291.6300048828125,295.62750244140625,292.0500183105469,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052341540344,1.1983055436814992e-08,0.0010523295495659,-0.0304374303668737,0.0,0.0,0.0,-0.0107533922418951,60.0,8.380504608154297,-0.0,-7.550263347866348e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.724454866955055e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001024032244458,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.563468534499407e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0001024032098939,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0004857556778006,286.21044921875,294.1499938964844,292.04998779296875,291.6367492675781,295.5948486328125,292.0500183105469,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361451422795,1.0089432400661737e-08,0.0010361351305618,-0.0254810024052858,0.0,0.0,0.0,-0.0098146311938762,60.0,8.2631254196167,-0.0,-7.31967801925748e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.603942453395577e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001011341664707,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,7.469736010534689e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001011341519188,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0004797358415089,286.2141418457031,294.1499938964844,292.04998779296875,291.6432800292969,295.5627746582031,292.0500183105469,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233073262497,8.587933919557145e-09,0.0010232988279312,-0.0215495955199003,0.0,0.0,0.0,-0.0090702883899211,60.0,8.160725593566895,-0.0,-7.139380642229298e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.460504952585325e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.96237067738548e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.358173752436414e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.962369222193956e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0004725708859041,286.221435546875,294.1499938964844,292.04998779296875,291.6556396484375,295.50018310546875,292.0500183105469,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080145439133,6.800820351315906e-09,0.0010080077918246,-0.0168691016733646,0.0,0.0,0.0,-0.0081842923536896,60.0,8.011749267578125,-0.0,-6.927714935045516e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
