time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,9.460504952585325e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.96237067738548e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.358173752436414e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,9.962369222193956e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0004725708859041,286.221435546875,294.1499938964844,292.04998779296875,291.6556396484375,295.50018310546875,292.0500183105469,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080145439133,6.800820351315906e-09,0.0010080077918246,-0.0168691016733646,0.0,0.0,0.0,-0.0081842923536896,60.0,8.011749267578125,-0.0,-6.927714935045516e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.446768672205508e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,9.94790534605272e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,7.347489736275747e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.947903890861198e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004718847631011,286.228759765625,294.1499938964844,292.04998779296875,291.6670227050781,295.4390563964844,292.0500183105469,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006546895951,6.629670146196531e-09,0.0010065402602776,-0.0164207946509122,0.0,0.0,0.0,-0.0080994255840778,60.0,7.947366237640381,-0.0,-6.907611549422654e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.446768672205508e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,9.94790534605272e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,7.347489736275747e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.947903890861198e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004718847631011,286.228759765625,294.1499938964844,292.04998779296875,291.6670227050781,295.4390563964844,292.0500183105469,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006546895951,6.629670146196531e-09,0.0010065402602776,-0.0164207946509122,0.0,0.0,0.0,-0.0080994255840778,60.0,7.947366237640381,-0.0,-6.907611549422654e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.525613131700084e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001003093202598,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,7.40881368983537e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001003093057079,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.00047582318075,286.2361145019531,294.1499938964844,292.04998779296875,291.67742919921875,295.3785705566406,292.0500183105469,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149450972676,7.611982155708574e-09,0.0010149375302717,-0.018993716686964,0.0,0.0,0.0,-0.0085863871499896,60.0,7.952816009521484,-0.0,-7.023395909300234e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.525613131700084e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001003093202598,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,7.40881368983537e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001003093057079,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.00047582318075,286.2361145019531,294.1499938964844,292.04998779296875,291.67742919921875,295.3785705566406,292.0500183105469,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149450972676,7.611982155708574e-09,0.0010149375302717,-0.018993716686964,0.0,0.0,0.0,-0.0085863871499896,60.0,7.952816009521484,-0.0,-7.023395909300234e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.674087050370872e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001018728216877,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.524292595917359e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0001018728071358,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004832397680729,286.24365234375,294.1499938964844,292.04998779296875,291.68682861328125,295.3183288574219,292.0500183105469,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307623306289,9.461829542090072e-09,0.0010307529009878,-0.0238378848880529,0.0,0.0,0.0,-0.0095034232363104,60.0,8.017061233520508,-0.0,-7.244045718834968e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.674087050370872e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001018728216877,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.524292595917359e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0001018728071358,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004832397680729,286.24365234375,294.1499938964844,292.04998779296875,291.68682861328125,295.3183288574219,292.0500183105469,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307623306289,9.461829542090072e-09,0.0010307529009878,-0.0238378848880529,0.0,0.0,0.0,-0.0095034232363104,60.0,8.017061233520508,-0.0,-7.244045718834968e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.761184628587216e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001027900070766,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,7.592035399284214e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001027899925247,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004875904705841,286.2474670410156,294.1499938964844,292.04998779296875,291.691162109375,295.2882385253906,292.0500183105469,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040042610839,1.0547005935279684e-08,0.0010400320170447,-0.0266788695007562,0.0,0.0,0.0,-0.0100413914769887,60.0,8.065526008605957,-0.0,-7.375071220394602e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.848619811236858e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.000103710735857,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.66004086472094e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001037107213051,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0004919580533169,286.2513427734375,294.1499938964844,292.04998779296875,291.6952209472656,295.2581481933594,292.0500183105469,287.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493593290448,1.1636395846892356e-08,0.0010493476875126,-0.0295302458107471,0.0,0.0,0.0,-0.0105814505368471,60.0,8.118310928344727,-0.0,-7.507786392579875e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001000994525384,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001054095773724,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.785516208969057e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001054095628205,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0005000165547244,286.2591857910156,294.1499938964844,292.04998779296875,291.7025756835937,295.1981201171875,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665485169738,1.3646446639370424e-08,0.0010665348963811,-0.0347894579172134,0.0,0.0,0.0,-0.0115779154002666,60.0,8.22586727142334,-0.0,-7.75576225464647e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001000994525384,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001054095773724,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.785516208969057e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001054095628205,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0005000165547244,286.2591857910156,294.1499938964844,292.04998779296875,291.7025756835937,295.1981201171875,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665485169738,1.3646446639370424e-08,0.0010665348963811,-0.0347894579172134,0.0,0.0,0.0,-0.0115779154002666,60.0,8.22586727142334,-0.0,-7.75576225464647e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0001013976507238,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001067766352207,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.886486855568364e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001067766206688,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0005065013538114,286.26715087890625,294.1499938964844,292.04998779296875,291.7088317871094,295.1383972167969,292.04998779296875,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803827317431,1.526397142015412e-08,0.0010803674813359,-0.0390195921063423,0.0,0.0,0.0,-0.0123797981068491,60.0,8.32462215423584,-0.0,-7.958235670457725e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0001013976507238,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001067766352207,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.886486855568364e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001067766206688,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0005065013538114,286.26715087890625,294.1499938964844,292.04998779296875,291.7088317871094,295.1383972167969,292.04998779296875,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803827317431,1.526397142015412e-08,0.0010803674813359,-0.0390195921063423,0.0,0.0,0.0,-0.0123797981068491,60.0,8.32462215423584,-0.0,-7.958235670457725e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001022881479002,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001077143751899,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,7.955748151289299e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.000107714360638,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0005109495832584,286.2752380371094,294.1499938964844,292.04998779296875,291.7140197753906,295.0792541503906,292.04998779296875,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898710461333,1.6373524758250824e-08,0.0010898546315729,-0.0419201180338859,0.0,0.0,0.0,-0.0129298493266105,60.0,8.401524543762207,-0.0,-8.098630388531093e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,0.0001022881479002,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001077143751899,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,7.955748151289299e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.000107714360638,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0005109495832584,286.2752380371094,294.1499938964844,292.04998779296875,291.7140197753906,295.0792541503906,292.04998779296875,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898710461333,1.6373524758250824e-08,0.0010898546315729,-0.0419201180338859,0.0,0.0,0.0,-0.0129298493266105,60.0,8.401524543762207,-0.0,-8.098630388531093e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001029046907206,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001083636234398,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,8.003701077541336e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0001083636088878,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0005140292923897,286.28338623046875,294.1499938964844,292.04998779296875,291.71807861328125,295.0208435058594,292.04998779296875,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964414104819,1.7141733366088374e-08,0.0010964242974296,-0.0439277105033397,0.0,0.0,0.0,-0.0133106876164674,60.0,8.45632266998291,-0.0,-8.196551704031665e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001029046907206,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001083636234398,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,8.003701077541336e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0001083636088878,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0005140292923897,286.28338623046875,294.1499938964844,292.04998779296875,291.71807861328125,295.0208435058594,292.04998779296875,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964414104819,1.7141733366088374e-08,0.0010964242974296,-0.0439277105033397,0.0,0.0,0.0,-0.0133106876164674,60.0,8.45632266998291,-0.0,-8.196551704031665e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001031863866955,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001086602569557,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,8.025610441109166e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001086602424038,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0005154364625923,286.2874755859375,294.1499938964844,292.04998779296875,291.7196960449219,294.9919738769531,292.04998779296875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994434123858,1.7492725490342312e-08,0.0010994258336722,-0.0448448024690151,0.0,0.0,0.0,-0.0134846912696957,60.0,8.478385925292969,-0.0,-8.241487847726604e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001034111628541,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001088969584088,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,8.043093112064525e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001088969438569,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0005165592301636,286.2915954589844,294.1499938964844,292.04998779296875,291.72100830078125,294.9633178710937,292.04998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018466902896,1.7772807225924225e-08,0.0011018288787454,-0.045576523989439,0.0,0.0,0.0,-0.0136235794052481,60.0,8.496586799621582,-0.0,-8.277431362557763e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001034376982715,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.000108924905362,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,8.04515730123967e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001089248908101,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005166918272152,286.29986572265625,294.1499938964844,292.04998779296875,291.7228088378906,294.9068603515625,292.04998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021229438483,1.7805858121278106e-08,0.0011021051323041,-0.045662872493267,0.0,0.0,0.0,-0.0136399315670132,60.0,8.512142181396484,-0.0,-8.281679697574874e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001034376982715,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.000108924905362,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,8.04515730123967e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001089248908101,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005166918272152,286.29986572265625,294.1499938964844,292.04998779296875,291.7228088378906,294.9068603515625,292.04998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021229438483,1.7805858121278106e-08,0.0011021051323041,-0.045662872493267,0.0,0.0,0.0,-0.0136399315670132,60.0,8.512142181396484,-0.0,-8.281679697574874e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.000103321239294,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001088022690964,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,8.036099461605772e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001088022545445,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.000516110099852,286.30810546875,294.1499938964844,292.04998779296875,291.723388671875,294.8515014648437,292.04998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008814908564,1.7660729767499106e-08,0.0011008637957274,-0.0452837310731411,0.0,0.0,0.0,-0.0135679841041564,60.0,8.508506774902344,-0.0,-8.263039319444945e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.000103321239294,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001088022690964,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,8.036099461605772e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001088022545445,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.000516110099852,286.30810546875,294.1499938964844,292.04998779296875,291.723388671875,294.8515014648437,292.04998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008814908564,1.7660729767499106e-08,0.0011008637957274,-0.0452837310731411,0.0,0.0,0.0,-0.0135679841041564,60.0,8.508506774902344,-0.0,-8.263039319444945e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001032215295708,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001086972697521,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,8.028344018384814e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001086972552002,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0005156120751053,286.31640625,294.1499938964844,292.04998779296875,291.723388671875,294.79736328125,292.04998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998179204761,1.7536478935653577e-08,0.0010998004581779,-0.0449591167271137,0.0,0.0,0.0,-0.0135063836351037,60.0,8.496635437011719,-0.0,-8.24709758262543e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001032215295708,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001086972697521,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,8.028344018384814e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001086972552002,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0005156120751053,286.31640625,294.1499938964844,292.04998779296875,291.723388671875,294.79736328125,292.04998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998179204761,1.7536478935653577e-08,0.0010998004581779,-0.0449591167271137,0.0,0.0,0.0,-0.0135063836351037,60.0,8.496635437011719,-0.0,-8.24709758262543e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001031463034451,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001086180491256,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,8.022492693271488e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001086180345737,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0005152362864464,286.3246765136719,294.1499938964844,292.04998779296875,291.723388671875,294.744384765625,292.04998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990164009854,1.7442729927097392e-08,0.0010989989386871,-0.0447141751646995,0.0,0.0,0.0,-0.0134599087759852,60.0,8.483031272888184,-0.0,-8.235079462792785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001031463034451,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001086180491256,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,8.022492693271488e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001086180345737,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0005152362864464,286.3246765136719,294.1499938964844,292.04998779296875,291.723388671875,294.744384765625,292.04998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990164009854,1.7442729927097392e-08,0.0010989989386871,-0.0447141751646995,0.0,0.0,0.0,-0.0134599087759852,60.0,8.483031272888184,-0.0,-8.235079462792785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001031163264997,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0001085864860215,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,8.020161476451904e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001085864714696,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0005150865763425,286.3288269042969,294.1499938964844,292.04998779296875,291.723388671875,294.7182922363281,292.04998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986974230036,1.740537491912164e-08,0.0010986799607053,-0.0446165762841701,0.0,0.0,0.0,-0.0134413922205567,60.0,8.47619915008545,-0.0,-8.230293246924705e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001030912753776,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001085601033992,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,8.018212975002825e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001085600888472,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0005149614298716,286.3330078125,294.1499938964844,292.04998779296875,291.723388671875,294.6924743652344,292.04998779296875,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984304826706,1.737415900038286e-08,0.0010984131367877,-0.0445350110530853,0.0,0.0,0.0,-0.0134259173646569,60.0,8.46951961517334,-0.0,-8.226294312407847e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.000103054306237,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.00010852116975,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,8.0153375165537e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0001085211551981,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0005147767369635,286.34130859375,294.1499938964844,292.04998779296875,291.723388671875,294.6415100097656,292.04998779296875,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980357183143,1.7328076751255146e-08,0.0010980183724313,-0.044414609670639,0.0,0.0,0.0,-0.0134030692279338,60.0,8.456694602966309,-0.0,-8.220393254987357e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.000103054306237,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.00010852116975,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,8.0153375165537e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0001085211551981,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0005147767369635,286.34130859375,294.1499938964844,292.04998779296875,291.723388671875,294.6415100097656,292.04998779296875,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980357183143,1.7328076751255146e-08,0.0010980183724313,-0.044414609670639,0.0,0.0,0.0,-0.0134030692279338,60.0,8.456694602966309,-0.0,-8.220393254987357e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001030368366627,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001085027761291,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.01397836767137e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001085027615772,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005146894836798,286.3496398925781,294.1499938964844,292.04998779296875,291.723388671875,294.59161376953125,292.04998779296875,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978495702147,1.7306298616404092e-08,0.0010978323407471,-0.04435770586133,0.0,0.0,0.0,-0.0133922733366489,60.0,8.444830894470215,-0.0,-8.217605085292234e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001030368366627,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001085027761291,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.01397836767137e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001085027615772,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005146894836798,286.3496398925781,294.1499938964844,292.04998779296875,291.723388671875,294.59161376953125,292.04998779296875,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978495702147,1.7306298616404092e-08,0.0010978323407471,-0.04435770586133,0.0,0.0,0.0,-0.0133922733366489,60.0,8.444830894470215,-0.0,-8.217605085292234e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0001030339844874,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0001084997711586,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,8.0137571785599e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001084997638827,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0005146752810105,286.35797119140625,294.1499938964844,292.04998779296875,291.723388671875,294.5426330566406,292.04998779296875,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978190694004,1.7302738797297934e-08,0.0010978017235174,-0.044348407536745,0.0,0.0,0.0,-0.01339050848037,60.0,8.433834075927734,-0.0,-8.217148916855876e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0001030339844874,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0001084997711586,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,8.0137571785599e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001084997638827,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0005146752810105,286.35797119140625,294.1499938964844,292.04998779296875,291.723388671875,294.5426330566406,292.04998779296875,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978190694004,1.7302738797297934e-08,0.0010978017235174,-0.044348407536745,0.0,0.0,0.0,-0.01339050848037,60.0,8.433834075927734,-0.0,-8.217148916855876e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0001030463463393,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001085127878468,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,8.014718332560733e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001085127732949,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0005147370393387,286.3663330078125,294.1499938964844,292.04998779296875,291.723388671875,294.49462890625,292.04998779296875,287.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318129152954498e-08,0.0010979333892464,-0.0443886183202266,0.0,0.0,0.0,-0.0133981378749012,60.0,8.423747062683105,-0.0,-8.219119251862139e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0001030463463393,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001085127878468,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,8.014718332560733e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,0.0001085127732949,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0005147370393387,286.3663330078125,294.1499938964844,292.04998779296875,291.723388671875,294.49462890625,292.04998779296875,287.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318129152954498e-08,0.0010979333892464,-0.0443886183202266,0.0,0.0,0.0,-0.0133981378749012,60.0,8.423747062683105,-0.0,-8.219119251862139e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,0.00010305755859,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.000108524596726,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,8.015590719878674e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.00010852458945,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.0005147930933162,286.3705139160156,294.1499938964844,292.04998779296875,291.723388671875,294.4709777832031,292.04998779296875,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980704100802,1.733210019949638e-08,0.0010980530641973,-0.0444251224398613,0.0,0.0,0.0,-0.0134050650522112,60.0,8.419042587280273,-0.0,-8.220908398470783e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001030714047374,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001085391777451,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,8.016667561605573e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0001085391704691,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0005148622440174,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,294.4476013183594,292.04998779296875,287.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982180247083,1.7349348624406957e-08,0.0010982006788253,-0.0444701872766017,0.0,0.0,0.0,-0.0134136164560914,60.0,8.414520263671875,-0.0,-8.223116765293528e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
