time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001031059000524,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0001085754993255,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,8.019350207177922e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001085754920495,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0005150345386937,286.3830871582031,294.1499938964844,292.04998779296875,291.723388671875,294.4013671875,292.04998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.739231514363837e-08,0.0010985675035044,-0.0445824526250362,0.0,0.0,0.0,-0.0134349139407277,60.0,8.405916213989258,-0.0,-8.22861991878199e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001031059000524,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062438964844,0.0,0.0,0.0001085754993255,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,8.019350207177922e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001085754920495,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0005150345386937,286.3830871582031,294.1499938964844,292.04998779296875,291.723388671875,294.4013671875,292.04998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.739231514363837e-08,0.0010985675035044,-0.0445824526250362,0.0,0.0,0.0,-0.0134349139407277,60.0,8.405916213989258,-0.0,-8.22861991878199e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001031506617437,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0001086226402549,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.022831752896309e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001086226257029,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0005152581725269,286.3914794921875,294.1499938964844,292.04998779296875,291.723388671875,294.3560791015625,292.04998779296875,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990619193762,1.7448082090254502e-08,0.0010990444570779,-0.0447281599044799,0.0,0.0,0.0,-0.0134625602513551,60.0,8.398002624511719,-0.0,-8.235765136532791e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001031506617437,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0001086226402549,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.022831752896309e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001086226257029,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0005152581725269,286.3914794921875,294.1499938964844,292.04998779296875,291.723388671875,294.3560791015625,292.04998779296875,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990619193762,1.7448082090254502e-08,0.0010990444570779,-0.0447281599044799,0.0,0.0,0.0,-0.0134625602513551,60.0,8.398002624511719,-0.0,-8.235765136532791e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,0.0001032021827995,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001086768897948,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,8.026839350350201e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0001086768825189,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0005155155085958,286.39990234375,294.1499938964844,292.04998779296875,291.723388671875,294.3116149902344,292.04998779296875,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996107012033,1.751226719193255e-08,0.0010995931224897,-0.0448958538472652,0.0,0.0,0.0,-0.0134943788871169,60.0,8.390628814697266,-0.0,-8.243992510870157e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,0.0001032021827995,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001086768897948,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,8.026839350350201e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0001086768825189,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0005155155085958,286.39990234375,294.1499938964844,292.04998779296875,291.723388671875,294.3116149902344,292.04998779296875,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996107012033,1.751226719193255e-08,0.0010995931224897,-0.0448958538472652,0.0,0.0,0.0,-0.0134943788871169,60.0,8.390628814697266,-0.0,-8.243992510870157e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0001032594736898,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001087372220354,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,8.031295146793127e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001087372074835,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0005158017156645,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,294.2680053710937,292.04998779296875,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002209503203,1.7583641209739653e-08,0.0011002033716067,-0.0450823307037353,0.0,0.0,0.0,-0.0135297616943717,60.0,8.383694648742676,-0.0,-8.25314714347769e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0001032594736898,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001087372220354,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,8.031295146793127e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001087372074835,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0005158017156645,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,294.2680053710937,292.04998779296875,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002209503203,1.7583641209739653e-08,0.0011002033716067,-0.0450823307037353,0.0,0.0,0.0,-0.0135297616943717,60.0,8.383694648742676,-0.0,-8.25314714347769e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0001032899090205,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001087692726287,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,8.033662015805021e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001087692580767,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005159537540748,286.4125366210937,294.1499938964844,292.04998779296875,291.723388671875,294.2465515136719,292.04998779296875,287.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005452834069,1.762155932283349e-08,0.0011005277046933,-0.0451813973486423,0.0,0.0,0.0,-0.0135485595092177,60.0,8.380383491516113,-0.0,-8.25801222958944e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.000103320890048,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001088018907466,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,8.036071085371077e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001088018834707,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0005161084700375,286.416748046875,294.1499938964844,292.04998779296875,291.723388671875,294.22528076171875,292.04998779296875,287.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008754372596,1.766015422788314e-08,0.0011008577421307,-0.0452822297811508,0.0,0.0,0.0,-0.0135676935315132,60.0,8.377134323120117,-0.0,-8.262965423000423e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001033837615977,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001088681019609,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,8.040961984079331e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.000108868087409,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005164225585758,286.4252014160156,294.1499938964844,292.04998779296875,291.723388671875,294.18328857421875,292.04998779296875,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015450581908,1.7738488011787013e-08,0.0011015273630619,-0.0454868748784065,0.0,0.0,0.0,-0.0136065250262618,60.0,8.370738983154297,-0.0,-8.273023865967843e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.0001033837615977,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0001088681019609,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,8.040961984079331e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.000108868087409,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005164225585758,286.4252014160156,294.1499938964844,292.04998779296875,291.723388671875,294.18328857421875,292.04998779296875,287.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015450581908,1.7738488011787013e-08,0.0011015273630619,-0.0454868748784065,0.0,0.0,0.0,-0.0136065250262618,60.0,8.370738983154297,-0.0,-8.273023865967843e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001034473461913,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001089350625989,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.045907452469692e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0001089350480469,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0005167401977814,286.43365478515625,294.1499938964844,292.04998779296875,291.723388671875,294.14208984375,292.04998779296875,287.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022225953638,1.7817708197753745e-08,0.0011022046674042,-0.0456938333809375,0.0,0.0,0.0,-0.0136457979679107,60.0,8.364444732666016,-0.0,-8.283202390657608e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490600585937,0.0,0.0,0.0001034473461913,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001089350625989,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.045907452469692e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0001089350480469,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0005167401977814,286.43365478515625,294.1499938964844,292.04998779296875,291.723388671875,294.14208984375,292.04998779296875,287.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022225953638,1.7817708197753745e-08,0.0011022046674042,-0.0456938333809375,0.0,0.0,0.0,-0.0136457979679107,60.0,8.364444732666016,-0.0,-8.283202390657608e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001035099267028,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.000109000960947,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,8.050774340517819e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.000109000946395,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005170528311282,286.4421081542969,294.1499938964844,292.04998779296875,291.723388671875,294.1016540527344,292.04998779296875,287.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028893059119,1.78956760521487e-08,0.0011028713779523,-0.0458975136280059,0.0,0.0,0.0,-0.0136844497174024,60.0,8.358174324035645,-0.0,-8.29322672757371e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001035099267028,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.000109000960947,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,8.050774340517819e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.000109000946395,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005170528311282,286.4421081542969,294.1499938964844,292.04998779296875,291.723388671875,294.1016540527344,292.04998779296875,287.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028893059119,1.78956760521487e-08,0.0011028713779523,-0.0458975136280059,0.0,0.0,0.0,-0.0136844497174024,60.0,8.358174324035645,-0.0,-8.29322672757371e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0001035694440361,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001090636360459,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,8.055404032347724e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001090636214939,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0005173501558601,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,294.0619812011719,292.04998779296875,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035233037546,1.7969828292052625e-08,0.001103505375795,-0.0460912212729454,0.0,0.0,0.0,-0.0137212099507451,60.0,8.351783752441406,-0.0,-8.302765053258555e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0001035694440361,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001090636360459,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,8.055404032347724e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0001090636214939,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0005173501558601,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,294.0619812011719,292.04998779296875,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035233037546,1.7969828292052625e-08,0.001103505375795,-0.0460912212729454,0.0,0.0,0.0,-0.0137212099507451,60.0,8.351783752441406,-0.0,-8.302765053258555e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0001035972745739,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001090929436031,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,8.057568629737943e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0001090929290512,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0005174891557544,286.4548034667969,294.1499938964844,292.04998779296875,291.723388671875,294.04248046875,292.04998779296875,287.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038196971639,1.8004501001200882e-08,0.0011038016527891,-0.0461817979812622,0.0,0.0,0.0,-0.0137383984401822,60.0,8.348493576049805,-0.0,-8.307227261639127e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.000103623875475,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.000109120948764,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,8.059637184487656e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.000109120941488,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,0.0005176220438443,286.45904541015625,294.1499938964844,292.04998779296875,291.723388671875,294.0231628417969,292.04998779296875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104102935642,1.803763893803989e-08,0.0011040848912671,-0.0462683588266372,0.0,0.0,0.0,-0.0137548251077532,60.0,8.345138549804688,-0.0,-8.311492649681895e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001036734247463,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.000109173131932,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,8.063491259235889e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001091731173801,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0005178695428185,286.4674987792969,294.1499938964844,292.04998779296875,291.723388671875,293.9849548339844,292.04998779296875,287.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046311119571,1.8099370890922728e-08,0.0011046130675822,-0.0464296154677867,0.0,0.0,0.0,-0.0137854302302002,60.0,8.338227272033691,-0.0,-8.319442201809579e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001036734247463,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.000109173131932,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,8.063491259235889e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001091731173801,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.0005178695428185,286.4674987792969,294.1499938964844,292.04998779296875,291.723388671875,293.9849548339844,292.04998779296875,287.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046311119571,1.8099370890922728e-08,0.0011046130675822,-0.0464296154677867,0.0,0.0,0.0,-0.0137854302302002,60.0,8.338227272033691,-0.0,-8.319442201809579e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,0.0001037141119013,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001092159727704,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.066655573202297e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001092159654945,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0005180728039704,286.4759826660156,294.1499938964844,292.04998779296875,291.723388671875,293.9474792480469,292.04998779296875,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050645262002,1.815005745697817e-08,0.00110504636541,-0.0465620122849941,0.0,0.0,0.0,-0.0138105563819408,60.0,8.33079719543457,-0.0,-8.325972089551217e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,0.0001037141119013,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001092159727704,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.066655573202297e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001092159654945,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0005180728039704,286.4759826660156,294.1499938964844,292.04998779296875,291.723388671875,293.9474792480469,292.04998779296875,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050645262002,1.815005745697817e-08,0.00110504636541,-0.0465620122849941,0.0,0.0,0.0,-0.0138105563819408,60.0,8.33079719543457,-0.0,-8.325972089551217e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001037456095218,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001092491438612,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,8.069105388130993e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001092491365852,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0005182301392778,286.4844665527344,294.1499938964844,292.04998779296875,291.723388671875,293.91070556640625,292.04998779296875,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054001515731,1.8189297179560533e-08,0.0011053819907829,-0.046664509922266,0.0,0.0,0.0,-0.0138300098478794,60.0,8.3228120803833,-0.0,-8.331029022201619e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001037456095218,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001092491438612,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,8.069105388130993e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001092491365852,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0005182301392778,286.4844665527344,294.1499938964844,292.04998779296875,291.723388671875,293.91070556640625,292.04998779296875,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054001515731,1.8189297179560533e-08,0.0011053819907829,-0.046664509922266,0.0,0.0,0.0,-0.0138300098478794,60.0,8.3228120803833,-0.0,-8.331029022201619e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001037657566484,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001092703605536,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,8.070671901805326e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001092703460017,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0005183307803235,286.4929504394531,294.1499938964844,292.04998779296875,291.723388671875,293.8746337890625,292.04998779296875,287.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056147050112,1.8214391772630734e-08,0.001105596544221,-0.0467300564050674,0.0,0.0,0.0,-0.0138424504548311,60.0,8.314131736755371,-0.0,-8.334264123277536e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001037657566484,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0001092703605536,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,8.070671901805326e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001092703460017,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0005183307803235,286.4929504394531,294.1499938964844,292.04998779296875,291.723388671875,293.8746337890625,292.04998779296875,287.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056147050112,1.8214391772630734e-08,0.001105596544221,-0.0467300564050674,0.0,0.0,0.0,-0.0138424504548311,60.0,8.314131736755371,-0.0,-8.334264123277536e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0001037694964907,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,0.0001092742968467,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,8.070962940109894e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001092742895707,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005183494649827,286.4971923828125,294.1499938964844,292.04998779296875,291.723388671875,293.8569641113281,292.04998779296875,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056545190513,1.821904938026364e-08,0.0011056362418457,-0.0467422232031822,0.0,0.0,0.0,-0.0138447592034935,60.0,8.309393882751465,-0.0,-8.334864531889252e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001037707188515,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001092755846912,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,8.07105825515464e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0001092755774152,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0005183555767871,286.5014343261719,294.1499938964844,292.04998779296875,291.723388671875,293.8394470214844,292.04998779296875,287.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056668590754,1.8220568165361328e-08,0.0011056486982852,-0.0467461943626403,0.0,0.0,0.0,-0.0138455089181661,60.0,8.304478645324707,-0.0,-8.335060641684323e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001037686088238,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,0.0001092733655241,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,8.070893818512559e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001092733509722,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0005183450412005,286.5058288574219,294.1499938964844,292.04998779296875,291.723388671875,293.8213806152344,292.04998779296875,287.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056441580876,1.8217933828168498e-08,0.0011056259972974,-0.0467393137514591,0.0,0.0,0.0,-0.0138442022725939,60.0,8.299150466918945,-0.0,-8.33472100225663e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001037657057167,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0001092703096219,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,8.070668263826519e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,0.00010927029507,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0005183305474929,286.5099182128906,294.1499938964844,292.04998779296875,291.723388671875,293.80474853515625,292.04998779296875,287.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056142393499,1.8214315389286643e-08,0.0011055960785597,-0.0467298589646816,0.0,0.0,0.0,-0.0138424132019281,60.0,8.294190406799316,-0.0,-8.334254175679234e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001037419497151,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001092452876036,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.068820898188278e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0001092452803277,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.00051821192028,286.51837158203125,294.1499938964844,292.04998779296875,291.723388671875,293.7707824707031,292.04998779296875,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053610360249,1.818470529713068e-08,0.0011053428752347,-0.0466525144875049,0.0,0.0,0.0,-0.013827733695507,60.0,8.282739639282227,-0.0,-8.330437140102731e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001037419497151,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001092452876036,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,8.068820898188278e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0001092452803277,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.00051821192028,286.51837158203125,294.1499938964844,292.04998779296875,291.723388671875,293.7707824707031,292.04998779296875,287.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053610360249,1.818470529713068e-08,0.0011053428752347,-0.0466525144875049,0.0,0.0,0.0,-0.013827733695507,60.0,8.282739639282227,-0.0,-8.330437140102731e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0001037002002703,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001092013189918,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,8.065572910709307e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001092013117158,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0005180033622309,286.52685546875,294.1499938964844,292.04998779296875,291.723388671875,293.73748779296875,292.04998779296875,287.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049160966649,1.8132670476234125e-08,0.0011048979358747,-0.0465165935456752,0.0,0.0,0.0,-0.0138019388541579,60.0,8.270108222961426,-0.0,-8.323731748305364e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0001037002002703,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001092013189918,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,8.065572910709307e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001092013117158,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0005180033622309,286.52685546875,294.1499938964844,292.04998779296875,291.723388671875,293.73748779296875,292.04998779296875,287.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049160966649,1.8132670476234125e-08,0.0011048979358747,-0.0465165935456752,0.0,0.0,0.0,-0.0138019388541579,60.0,8.270108222961426,-0.0,-8.323731748305364e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0001036387475323,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001091366066248,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,8.06079333415255e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001091365993488,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0005176963750272,286.5353088378906,294.1499938964844,292.04998779296875,291.723388671875,293.7048645019531,292.04998779296875,287.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104261376895,1.805608995653074e-08,0.0011042433325201,-0.0463165566325187,0.0,0.0,0.0,-0.0137639753520488,60.0,8.256185531616211,-0.0,-8.313868704590277e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0001036387475323,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0001091366066248,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,8.06079333415255e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001091365993488,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0005176963750272,286.5353088378906,294.1499938964844,292.04998779296875,291.723388671875,293.7048645019531,292.04998779296875,287.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104261376895,1.805608995653074e-08,0.0011042433325201,-0.0463165566325187,0.0,0.0,0.0,-0.0137639753520488,60.0,8.256185531616211,-0.0,-8.313868704590277e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0001035973473335,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0001090930163627,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,8.057573722908273e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0001090930090867,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0005174896214157,286.5395202636719,294.1499938964844,292.04998779296875,291.723388671875,293.6888732910156,292.04998779296875,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038200464099,1.8004504553914558e-08,0.001103802002035,-0.0461818054318428,0.0,0.0,0.0,-0.0137384012341499,60.0,8.248522758483887,-0.0,-8.307227972181863e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
