time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.000103552803921,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.000109046108264,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,8.054108911892399e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.000109046100988,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.000517267093528,286.5437316894531,294.1499938964844,292.04998779296875,291.723388671875,293.6730041503906,292.04998779296875,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033442569896,1.7948995179040146e-08,0.00110332632903,-0.0460368022322654,0.0,0.0,0.0,-0.0137108778581023,60.0,8.240626335144043,-0.0,-8.300084886059268e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001034498855005,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0001089377255993,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,8.046103903325275e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001089377183234,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0005167530034668,286.5521545410156,294.1499938964844,292.04998779296875,291.723388671875,293.6416320800781,292.04998779296875,287.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022490216419,1.7820747544305966e-08,0.0011022312100976,-0.0457017719745636,0.0,0.0,0.0,-0.0136473076418042,60.0,8.223970413208008,-0.0,-8.283593189162276e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001034498855005,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0001089377255993,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,8.046103903325275e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001089377183234,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0005167530034668,286.5521545410156,294.1499938964844,292.04998779296875,291.723388671875,293.6416320800781,292.04998779296875,287.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022490216419,1.7820747544305966e-08,0.0011022312100976,-0.0457017719745636,0.0,0.0,0.0,-0.0136473076418042,60.0,8.223970413208008,-0.0,-8.283593189162276e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0001033180451486,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0001087988930521,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.035849896259606e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001087988857761,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0005160944419912,286.5605773925781,294.1499938964844,292.04998779296875,291.723388671875,293.6109924316406,292.04998779296875,287.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008442379534,1.7656461182014027e-08,0.0011008265428245,-0.0452725812792778,0.0,0.0,0.0,-0.0135658644139766,60.0,8.205448150634766,-0.0,-8.262491490995671e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0001033180451486,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0001087988930521,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.035849896259606e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001087988857761,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0005160944419912,286.5605773925781,294.1499938964844,292.04998779296875,291.723388671875,293.6109924316406,292.04998779296875,287.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008442379534,1.7656461182014027e-08,0.0011008265428245,-0.0452725812792778,0.0,0.0,0.0,-0.0135658644139766,60.0,8.205448150634766,-0.0,-8.262491490995671e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001031388819683,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001086102274712,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,8.021914982236922e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001086102201952,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0005151994992047,286.5689697265625,294.1499938964844,292.04998779296875,291.723388671875,293.5809631347656,292.04998779296875,287.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989353759214,1.743321931257924e-08,0.0010989179136231,-0.0446893274784088,0.0,0.0,0.0,-0.0134551953524351,60.0,8.184317588806152,-0.0,-8.233860171458218e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001031388819683,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0001086102274712,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,8.021914982236922e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0001086102201952,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0005151994992047,286.5689697265625,294.1499938964844,292.04998779296875,291.723388671875,293.5809631347656,292.04998779296875,287.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989353759214,1.743321931257924e-08,0.0010989179136231,-0.0446893274784088,0.0,0.0,0.0,-0.0134551953524351,60.0,8.184317588806152,-0.0,-8.233860171458218e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001028989136102,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001083575261873,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,8.003250695765018e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001083575189113,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0005140008288435,286.57733154296875,294.1499938964844,292.04998779296875,291.723388671875,293.5515441894531,292.04998779296875,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963786626234,1.7134203389446157e-08,0.0010963615495711,-0.0439080297946929,0.0,0.0,0.0,-0.013306962326169,60.0,8.159771919250488,-0.0,-8.195588918624709e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001028989136102,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001083575261873,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,8.003250695765018e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001083575189113,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0005140008288435,286.57733154296875,294.1499938964844,292.04998779296875,291.723388671875,293.5515441894531,292.04998779296875,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963786626234,1.7134203389446157e-08,0.0010963615495711,-0.0439080297946929,0.0,0.0,0.0,-0.013306962326169,60.0,8.159771919250488,-0.0,-8.195588918624709e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001027441539918,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0001081945592886,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.991214079083875e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001081945520127,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0005132277728989,286.5814819335937,294.1499938964844,292.04998779296875,291.723388671875,293.5372314453125,292.04998779296875,287.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947297560051,1.6941369196388223e-08,0.0010947128757834,-0.0434041395783424,0.0,0.0,0.0,-0.0132113676518201,60.0,8.145228385925293,-0.0,-8.170955112518642e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.000102585327113,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001080273068509,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,7.978860958246514e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.000108027299575,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0005124344024807,286.58563232421875,294.1499938964844,292.04998779296875,291.723388671875,293.5228881835937,292.04998779296875,287.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930388234555,1.674346528091064e-08,0.0010930220596492,-0.0428869575262069,0.0,0.0,0.0,-0.0131132658571004,60.0,8.130560874938965,-0.0,-8.145711660745293e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0001023740915115,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,0.0001078048662748,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.962431118357927e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0001078048589988,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0005113792722113,286.59063720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5058898925781,292.04998779296875,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907890973612,1.6480264264373545e-08,0.0010907726828008,-0.0421990863978862,0.0,0.0,0.0,-0.0129827912896871,60.0,8.111538887023926,-0.0,-8.112200333698638e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001022158758132,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001076382613973,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,7.95012601884082e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001076382541214,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0005105889285914,286.59393310546875,294.1499938964844,292.04998779296875,291.723388671875,293.49481201171875,292.04998779296875,287.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891037527471,1.6283124182336906e-08,0.0010890874546021,-0.0416838265955448,0.0,0.0,0.0,-0.0128850629553198,60.0,8.097488403320312,-0.0,-8.087145175750265e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001017907998175,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.000107190629933,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,7.91706406744197e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.000107190622657,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0005084655713289,286.6021728515625,294.1499938964844,292.04998779296875,291.723388671875,293.4673767089844,292.04998779296875,287.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845751967281,1.5753469639889772e-08,0.0010845594806596,-0.0402993261814117,0.0,0.0,0.0,-0.0126224961131811,60.0,8.060440063476562,-0.0,-8.020020914045747e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001017907998175,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.000107190629933,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,7.91706406744197e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.000107190622657,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0005084655713289,286.6021728515625,294.1499938964844,292.04998779296875,291.723388671875,293.4673767089844,292.04998779296875,287.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845751967281,1.5753469639889772e-08,0.0010845594806596,-0.0402993261814117,0.0,0.0,0.0,-0.0126224961131811,60.0,8.060440063476562,-0.0,-8.020020914045747e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001013126748148,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,0.000106687140942,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.879876648075879e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001066871336661,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.000506077252794,286.6103515625,294.1499938964844,292.04998779296875,291.723388671875,293.44061279296875,292.04998779296875,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794810950756,1.5157720412162234e-08,0.0010794659610837,-0.0387417823076248,0.0,0.0,0.0,-0.0123271606862545,60.0,8.019612312316895,-0.0,-7.944854729657892e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001013126748148,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,0.000106687140942,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.879876648075879e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001066871336661,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.000506077252794,286.6103515625,294.1499938964844,292.04998779296875,291.723388671875,293.44061279296875,292.04998779296875,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794810950756,1.5157720412162234e-08,0.0010794659610837,-0.0387417823076248,0.0,0.0,0.0,-0.0123271606862545,60.0,8.019612312316895,-0.0,-7.944854729657892e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0001007885075523,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001061351722455,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,7.839108002372086e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0001061351649696,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0005034589557908,286.6184997558594,294.1499938964844,292.04998779296875,291.723388671875,293.4145202636719,292.04998779296875,287.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738961864262,1.4504613510268882e-08,0.0010738817509263,-0.0370339639484882,0.0,0.0,0.0,-0.0120033901184797,60.0,7.975346088409424,-0.0,-7.862858097951175e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0001007885075523,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001061351722455,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,7.839108002372086e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0001061351649696,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0005034589557908,286.6184997558594,294.1499938964844,292.04998779296875,291.723388671875,293.4145202636719,292.04998779296875,287.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738961864262,1.4504613510268882e-08,0.0010738817509263,-0.0370339639484882,0.0,0.0,0.0,-0.0120033901184797,60.0,7.975346088409424,-0.0,-7.862858097951175e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001005123267532,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0001058443376678,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,7.817627192707732e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0001058443303918,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0005020793760195,286.62255859375,294.1499938964844,292.04998779296875,291.723388671875,293.4015808105469,292.04998779296875,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070954138413,1.4160494110626589e-08,0.0010709400521591,-0.0361339896917343,0.0,0.0,0.0,-0.0118327988311648,60.0,7.952358722686768,-0.0,-7.8198247877026e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0001002270073513,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.0001055438769981,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,7.795435521984473e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,0.0001055438697221,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.000500654161442,286.6266174316406,294.1499938964844,292.04998779296875,291.723388671875,293.3888244628906,292.04998779296875,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679136030375,1.3804986487286897e-08,0.0010678998660296,-0.035204142332077,0.0,0.0,0.0,-0.0116565572097897,60.0,7.928522109985352,-0.0,-7.775491184247586e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.965206845663488e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.000104938437289,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,7.750717486487702e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001049384300131,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0004977821954526,286.6346740722656,294.1499938964844,292.04998779296875,291.723388671875,293.3637390136719,292.04998779296875,287.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088618189271985e-08,0.001061771530658,-0.0333301834762096,0.0,0.0,0.0,-0.0113014094531536,60.0,7.87944221496582,-0.0,-7.68653976024325e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.965206845663488e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.000104938437289,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,7.750717486487702e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001049384300131,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0004977821954526,286.6346740722656,294.1499938964844,292.04998779296875,291.723388671875,293.3637390136719,292.04998779296875,287.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088618189271985e-08,0.001061771530658,-0.0333301834762096,0.0,0.0,0.0,-0.0113014094531536,60.0,7.87944221496582,-0.0,-7.68653976024325e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.904694161377849e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001043012161972,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,7.703652954660356e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001043012089212,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0004947594716213,286.6426696777344,294.1499938964844,292.04998779296875,291.723388671875,293.3392028808594,292.04998779296875,287.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553371394053,1.2334654186929585e-08,0.0010553247993811,-0.0313574969768524,0.0,0.0,0.0,-0.0109276389703154,60.0,7.828612327575684,-0.0,-7.593472162170657e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.904694161377849e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001043012161972,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,7.703652954660356e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001043012089212,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0004947594716213,286.6426696777344,294.1499938964844,292.04998779296875,291.723388671875,293.3392028808594,292.04998779296875,287.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553371394053,1.2334654186929585e-08,0.0010553247993811,-0.0313574969768524,0.0,0.0,0.0,-0.0109276389703154,60.0,7.828612327575684,-0.0,-7.593472162170657e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.843548468779773e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001036573230521,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,7.656095112906769e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001036573157762,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0004917051410302,286.6506042480469,294.1499938964844,292.04998779296875,291.723388671875,293.31524658203125,292.04998779296875,287.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488220723345,1.1572805824755504e-08,0.0010488105472177,-0.0293638166040182,0.0,0.0,0.0,-0.010549958795309,60.0,7.776391983032227,-0.0,-7.500005949623302e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.843548468779773e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001036573230521,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,7.656095112906769e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001036573157762,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0004917051410302,286.6506042480469,294.1499938964844,292.04998779296875,291.723388671875,293.31524658203125,292.04998779296875,287.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488220723345,1.1572805824755504e-08,0.0010488105472177,-0.0293638166040182,0.0,0.0,0.0,-0.010549958795309,60.0,7.776391983032227,-0.0,-7.500005949623302e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.78267125901766e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001030162529787,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,7.608745363540947e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001030162457027,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0004886641982011,286.6584777832031,294.1499938964844,292.04998779296875,291.723388671875,293.2918701171875,292.04998779296875,287.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042335643433,1.081429967797476e-08,0.0010423248168081,-0.0273785423487424,0.0,0.0,0.0,-0.0101739363744854,60.0,7.723592281341553,-0.0,-7.407523838764973e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.78267125901766e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001030162529787,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,7.608745363540947e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001030162457027,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,0.0004886641982011,286.6584777832031,294.1499938964844,292.04998779296875,291.723388671875,293.2918701171875,292.04998779296875,287.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042335643433,1.081429967797476e-08,0.0010423248168081,-0.0273785423487424,0.0,0.0,0.0,-0.0101739363744854,60.0,7.723592281341553,-0.0,-7.407523838764973e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,9.752627374837176e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0001026998725137,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,7.585377898067236e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0001026998652378,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0004871634591836,286.66241455078125,294.1499938964844,292.04998779296875,291.723388671875,293.2804260253906,292.04998779296875,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391344549134,1.0439972442100044e-08,0.0010391239775344,-0.0263986755162477,0.0,0.0,0.0,-0.0099883656948804,60.0,7.697231292724609,-0.0,-7.362095288954151e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,9.722926188260315e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001023871154757,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,7.562277460237965e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,0.0001023871081997,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,0.0004856798623222,286.66632080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2691345214844,292.04998779296875,287.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359698208048,1.0069920008959345e-08,0.0010359596926718,-0.0254299286752939,0.0,0.0,0.0,-0.0098049156367778,60.0,7.67099142074585,-0.0,-7.3173218595457e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,9.683303505880758e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001019698684103,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,7.531460141763091e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0001019698538584,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,0.0004837006272282,286.6716003417969,294.1499938964844,292.04998779296875,291.723388671875,293.2539978027344,292.04998779296875,287.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317479027435,9.576246462472682e-09,0.0010317383566871,-0.0241374485194683,0.0,0.0,0.0,-0.0095601808279752,60.0,7.635621070861816,-0.0,-7.257803957827491e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.664989920565858e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0001017770118778,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,7.517215999541804e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001017770046018,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0004827858065254,286.674072265625,294.1499938964844,292.04998779296875,291.723388671875,293.2469482421875,292.04998779296875,287.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029796549119,9.34807165009488e-09,0.0010297872358933,-0.0235400255769491,0.0,0.0,0.0,-0.0094470642507076,60.0,7.619121074676514,-0.0,-7.230377008227151e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,9.609414701117204e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,0.0001011917775031,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,7.473990262951702e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001011917702271,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0004800097085535,286.6817626953125,294.1499938964844,292.04998779296875,291.723388671875,293.2253112792969,292.04998779296875,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238748509436,8.655642425026144e-09,0.0010238662362098,-0.0217269137501716,0.0,0.0,0.0,-0.0091037973761558,60.0,7.568479537963867,-0.0,-7.147463776391305e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,9.609414701117204e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,0.0001011917775031,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,7.473990262951702e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001011917702271,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0004800097085535,286.6817626953125,294.1499938964844,292.04998779296875,291.723388671875,293.2253112792969,292.04998779296875,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238748509436,8.655642425026144e-09,0.0010238662362098,-0.0217269137501716,0.0,0.0,0.0,-0.0091037973761558,60.0,7.568479537963867,-0.0,-7.147463776391305e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.556625445839018e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001006358870654,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.432932761730626e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0001006358797894,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0004773728142026,286.6894226074219,294.1499938964844,292.04998779296875,291.723388671875,293.2041931152344,292.04998779296875,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182501282542,7.997940087989264e-09,0.0010182422120124,-0.0200045369565486,0.0,0.0,0.0,-0.0087777450680732,60.0,7.5194268226623535,-0.0,-7.06915059822677e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.556625445839018e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001006358870654,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.432932761730626e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0001006358797894,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0004773728142026,286.6894226074219,294.1499938964844,292.04998779296875,291.723388671875,293.2041931152344,292.04998779296875,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182501282542,7.997940087989264e-09,0.0010182422120124,-0.0200045369565486,0.0,0.0,0.0,-0.0087777450680732,60.0,7.5194268226623535,-0.0,-7.06915059822677e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.507034701528028e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001001136697595,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.394361455226317e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001001136624836,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004748956416733,286.697021484375,294.1499938964844,292.04998779296875,291.723388671875,293.18359375,292.04998779296875,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129662696272,7.380080102592501e-09,0.0010129588190466,-0.018386336043477,0.0,0.0,0.0,-0.0084714451804757,60.0,7.472256660461426,-0.0,-6.99597464404178e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,9.507034701528028e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0001001136697595,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.394361455226317e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001001136624836,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004748956416733,286.697021484375,294.1499938964844,292.04998779296875,291.723388671875,293.18359375,292.04998779296875,287.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129662696272,7.380080102592501e-09,0.0010129588190466,-0.018386336043477,0.0,0.0,0.0,-0.0084714451804757,60.0,7.472256660461426,-0.0,-6.99597464404178e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
