time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.483641042606904e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,9.986732038669288e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,7.37616719561629e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.986731311073528e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0004737270937766,286.7008056640625,294.1499938964844,292.04998779296875,291.723388671875,293.17352294921875,292.04998779296875,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104745160788,7.088622577811066e-09,0.0010104674147441,-0.017622947692871,0.0,0.0,0.0,-0.008326961658895,60.0,7.449615478515625,-0.0,-6.96158792834467e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,9.461283480050042e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.963188495021312e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,7.358777656918392e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.963187767425552e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0004726102924905,286.7045593261719,294.1499938964844,292.04998779296875,291.723388671875,293.16357421875,292.04998779296875,287.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080926585942,6.810068953200243e-09,0.0010080859065055,-0.0168933272361755,0.0,0.0,0.0,-0.0081888725981116,60.0,7.427560806274414,-0.0,-6.928802775973963e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,9.418863919563591e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,9.918518480844796e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,7.325784099521115e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.918517753249034e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0004704913299065,286.7120666503906,294.1499938964844,292.04998779296875,291.723388671875,293.1439819335937,292.04998779296875,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035716695711,6.281561937271363e-09,0.0010035653831437,-0.0155089320614933,0.0,0.0,0.0,-0.0079268626868724,60.0,7.385040283203125,-0.0,-6.866810764449839e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,9.418863919563591e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,9.918518480844796e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,7.325784099521115e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.918517753249034e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0004704913299065,286.7120666503906,294.1499938964844,292.04998779296875,291.723388671875,293.1439819335937,292.04998779296875,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035716695711,6.281561937271363e-09,0.0010035653831437,-0.0155089320614933,0.0,0.0,0.0,-0.0079268626868724,60.0,7.385040283203125,-0.0,-6.866810764449839e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.380063420394436e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.877659613266589e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,7.295606337720528e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,9.877658885670826e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.000468553189421,286.7195129394531,294.1499938964844,292.04998779296875,291.723388671875,293.1248474121094,292.04998779296875,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999437412247,5.798151736513546e-09,0.0009994315914809,-0.014242585748434,0.0,0.0,0.0,-0.0076872142963111,60.0,7.344946384429932,-0.0,-6.810352459751813e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,9.380063420394436e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.877659613266589e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,7.295606337720528e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,9.877658885670826e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.000468553189421,286.7195129394531,294.1499938964844,292.04998779296875,291.723388671875,293.1248474121094,292.04998779296875,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999437412247,5.798151736513546e-09,0.0009994315914809,-0.014242585748434,0.0,0.0,0.0,-0.0076872142963111,60.0,7.344946384429932,-0.0,-6.810352459751813e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.345046419184656e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,9.840785060077906e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,7.268370245583355e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.840784332482144e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,0.0004668039910029,286.7269287109375,294.1499938964844,292.04998779296875,291.723388671875,293.10614013671875,292.04998779296875,287.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957064175978,5.361876276310795e-09,0.000995701062493,-0.0130996573716402,0.0,0.0,0.0,-0.0074709341861307,60.0,7.307431697845459,-0.0,-6.759598392136469e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.345046419184656e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,9.840785060077906e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,7.268370245583355e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.840784332482144e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,0.0004668039910029,286.7269287109375,294.1499938964844,292.04998779296875,291.723388671875,293.10614013671875,292.04998779296875,287.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957064175978,5.361876276310795e-09,0.000995701062493,-0.0130996573716402,0.0,0.0,0.0,-0.0074709341861307,60.0,7.307431697845459,-0.0,-6.759598392136469e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.31381873670034e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.807900642044842e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,7.24408237147145e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.80789991444908e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0004652441130019,286.7342834472656,294.1499938964844,292.04998779296875,291.723388671875,293.0879211425781,292.04998779296875,287.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923792677,4.972816380899303e-09,0.0009923742618411,-0.0120803778991103,0.0,0.0,0.0,-0.0072780605405569,60.0,7.272573471069336,-0.0,-6.714498113069568e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.31381873670034e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,9.807900642044842e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,7.24408237147145e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.80789991444908e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0004652441130019,286.7342834472656,294.1499938964844,292.04998779296875,291.723388671875,293.0879211425781,292.04998779296875,287.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923792677,4.972816380899303e-09,0.0009923742618411,-0.0120803778991103,0.0,0.0,0.0,-0.0072780605405569,60.0,7.272573471069336,-0.0,-6.714498113069568e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.298395161749796e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,9.7916585218627e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.232086500152946e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.7916585218627e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0004644736764021,286.73797607421875,294.1499938964844,292.04998779296875,291.723388671875,293.0788269042969,292.04998779296875,287.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907360654324,4.780658979797181e-09,0.0009907312924042,-0.0115769393742084,0.0,0.0,0.0,-0.0071828006766736,60.0,7.255381107330322,-0.0,-6.692278020636877e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,9.285045962315051e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,9.777601371752098e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.221703708637506e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,9.777600644156335e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0004638068785425,286.7416381835937,294.1499938964844,292.04998779296875,291.723388671875,293.0698547363281,292.04998779296875,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893145179376,4.614346238440703e-09,0.00098930997774,-0.0111412042751908,0.0,0.0,0.0,-0.0071003562770783,60.0,7.239134311676025,-0.0,-6.673076313745696e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.26620778045617e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,9.757764200912789e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,7.207052112789825e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.757764200912789e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004628658934962,286.7471923828125,294.1499938964844,292.04998779296875,291.723388671875,293.0563659667969,292.04998779296875,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.379650864194673e-09,0.0009873011149466,-0.0105263013392686,0.0,0.0,0.0,-0.0069839977659285,60.0,7.21559476852417,-0.0,-6.646026662338046e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,9.261839295504616e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.753164340509102e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,7.203654240584001e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,9.75316361291334e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0004626476729754,286.7489318847656,294.1499938964844,292.04998779296875,291.723388671875,293.0523376464844,292.04998779296875,287.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868399938568,4.3252210701894e-09,0.0009868356864899,-0.0103836944326758,0.0,0.0,0.0,-0.0069570150226354,60.0,7.209475517272949,-0.0,-6.639761096494112e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,9.242467058356851e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.732764010550454e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.188586459960788e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,9.732763282954691e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004616799706127,286.7562255859375,294.1499938964844,292.04998779296875,291.723388671875,293.0352783203125,292.04998779296875,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847761830314,4.083863913706409e-09,0.0009847721084952,-0.0097513208165764,0.0,0.0,0.0,-0.0068373652175068,60.0,7.183088779449463,-0.0,-6.61201440266268e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,9.242467058356851e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.732764010550454e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.188586459960788e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,9.732763282954691e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0004616799706127,286.7562255859375,294.1499938964844,292.04998779296875,291.723388671875,293.0352783203125,292.04998779296875,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847761830314,4.083863913706409e-09,0.0009847721084952,-0.0097513208165764,0.0,0.0,0.0,-0.0068373652175068,60.0,7.183088779449463,-0.0,-6.61201440266268e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.22359831747599e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.71289409790188e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,7.17391085345298e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,9.71289337030612e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0004607374430634,286.76348876953125,294.1499938964844,292.04998779296875,291.723388671875,293.01824951171875,292.04998779296875,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827653411775,3.848783514115439e-09,0.0009827614994719,-0.0091353822499513,0.0,0.0,0.0,-0.0067208232358098,60.0,7.156764030456543,-0.0,-6.585044332041434e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.22359831747599e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.71289409790188e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,7.17391085345298e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,9.71289337030612e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0004607374430634,286.76348876953125,294.1499938964844,292.04998779296875,291.723388671875,293.01824951171875,292.04998779296875,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827653411775,3.848783514115439e-09,0.0009827614994719,-0.0091353822499513,0.0,0.0,0.0,-0.0067208232358098,60.0,7.156764030456543,-0.0,-6.585044332041434e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.21088212635368e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,9.699503425508738e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.164020644268021e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.699503425508738e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0004601022810675,286.7707214355469,294.1499938964844,292.04998779296875,291.723388671875,293.00164794921875,292.04998779296875,287.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814104996621,3.690362682107207e-09,0.0009814067743718,-0.0087202936410903,0.0,0.0,0.0,-0.0066422871313989,60.0,7.134366035461426,-0.0,-6.5669006232838e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.21088212635368e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,9.699503425508738e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.164020644268021e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.699503425508738e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0004601022810675,286.7707214355469,294.1499938964844,292.04998779296875,291.723388671875,293.00164794921875,292.04998779296875,287.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814104996621,3.690362682107207e-09,0.0009814067743718,-0.0087202936410903,0.0,0.0,0.0,-0.0066422871313989,60.0,7.134366035461426,-0.0,-6.5669006232838e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,9.205527021549642e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.693864558357744e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,7.159855158533901e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,9.693863830761984e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.0004598347586579,286.7743530273437,294.1499938964844,292.04998779296875,291.723388671875,292.993408203125,292.04998779296875,287.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808412287384,3.623643163308543e-09,0.0009808376198634,-0.0085454750806093,0.0,0.0,0.0,-0.0066092181950807,60.0,7.12385892868042,-0.0,-6.559266552130795e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.2013506218791e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.689466241979972e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.15660717105493e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.68946551438421e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0004596261424012,286.7779541015625,294.1499938964844,292.04998779296875,291.723388671875,292.9852600097656,292.04998779296875,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803960565477,3.571608342411991e-09,0.0009803924476727,-0.008409135043621,0.0,0.0,0.0,-0.0065834214910864,60.0,7.114232540130615,-0.0,-6.553315756718804e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,9.196141036227344e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.68398089753464e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,7.152555917855352e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.683980169938876e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0004593659541569,286.7851867675781,294.1499938964844,292.04998779296875,291.723388671875,292.9693298339844,292.05010986328125,287.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798391256481,3.5067091452845034e-09,0.0009798356331884,-0.0082390876486897,0.0,0.0,0.0,-0.0065512382425367,60.0,7.0978851318359375,-0.0,-6.545897690557467e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,9.196141036227344e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.68398089753464e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,7.152555917855352e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.683980169938876e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0004593659541569,286.7851867675781,294.1499938964844,292.04998779296875,291.723388671875,292.9693298339844,292.05010986328125,287.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798391256481,3.5067091452845034e-09,0.0009798356331884,-0.0082390876486897,0.0,0.0,0.0,-0.0065512382425367,60.0,7.0978851318359375,-0.0,-6.545897690557467e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.194713493343444e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,9.682476957095788e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.151444879127666e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,9.682476957095788e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0004592946206685,286.7923583984375,294.1499938964844,292.04998779296875,291.723388671875,292.9538269042969,292.05047607421875,287.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796872036531,3.4889193756271197e-09,0.0009796837111935,-0.0081924749538302,0.0,0.0,0.0,-0.006542420014739,60.0,7.085607528686523,-0.0,-6.543865538333193e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.194713493343444e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,9.682476957095788e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.151444879127666e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,9.682476957095788e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0004592946206685,286.7923583984375,294.1499938964844,292.04998779296875,291.723388671875,292.9538269042969,292.05047607421875,287.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796872036531,3.4889193756271197e-09,0.0009796837111935,-0.0081924749538302,0.0,0.0,0.0,-0.006542420014739,60.0,7.085607528686523,-0.0,-6.543865538333193e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,9.194549784297124e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,9.682304516900332e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,7.151317549869418e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.68230378930457e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0004592864424921,286.799560546875,294.1499938964844,292.0510559082031,291.7244567871094,292.9383239746094,292.05059814453125,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796696249395,3.486876787306414e-09,0.0009796661324799,-0.0081871226429939,0.0,0.0,0.0,-0.0065414072014391,60.0,7.0729146003723145,-0.0,-6.543631769773128e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,9.194549784297124e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,9.682304516900332e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,7.151317549869418e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.68230378930457e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0004592864424921,286.799560546875,294.1499938964844,292.0510559082031,291.7244567871094,292.9383239746094,292.05059814453125,287.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796696249395,3.486876787306414e-09,0.0009796661324799,-0.0081871226429939,0.0,0.0,0.0,-0.0065414072014391,60.0,7.0729146003723145,-0.0,-6.543631769773128e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.19760059332475e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.685517579782754e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,7.153690967243165e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.685516852186991e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0004594388592522,286.8067321777344,294.1499938964844,292.05419921875,291.7275695800781,292.9231262207031,292.05084228515625,287.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799943072721,3.5248886032235305e-09,0.0009799908148124,-0.0082867220044136,0.0,0.0,0.0,-0.0065602492541074,60.0,7.064837455749512,-0.0,-6.54797531751683e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.19760059332475e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.685517579782754e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,7.153690967243165e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.685516852186991e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0004594388592522,286.8067321777344,294.1499938964844,292.05419921875,291.7275695800781,292.9231262207031,292.05084228515625,287.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799943072721,3.5248886032235305e-09,0.0009799908148124,-0.0082867220044136,0.0,0.0,0.0,-0.0065602492541074,60.0,7.064837455749512,-0.0,-6.54797531751683e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,9.201202919939532e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,9.689310536487028e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,7.156492210924625e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,9.689310536487028e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004596188082359,286.8103332519531,294.1499938964844,292.0565185546875,291.7298278808594,292.916015625,292.0519714355469,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803783614188,3.569766482414138e-09,0.0009803748689591,-0.0084043107926845,0.0,0.0,0.0,-0.006582498550415,60.0,7.066067218780518,-0.0,-6.553105436069019e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.203045920003206e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.691251034382732e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,7.15792557457462e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.691251034382732e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0004597108345478,286.8139038085937,294.1499938964844,292.0592956542969,291.73260498046875,292.9085693359375,292.05230712890625,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980575219728,3.592724784340362e-09,0.0009805717272683,-0.0084644658491015,0.0,0.0,0.0,-0.0065938825719058,60.0,7.0637311935424805,-0.0,-6.555730180934918e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,9.210457938024774e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.699056681711228e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,7.163690315792337e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.699055954115464e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004600810934789,286.8199462890625,294.1499938964844,292.06500244140625,291.7382507324219,292.8968505859375,292.0547790527344,287.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813643991947,3.685066030101325e-09,0.0009813606739044,-0.0087064169347286,0.0,0.0,0.0,-0.0066396570764482,60.0,7.068589210510254,-0.0,-6.566294530330198e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,9.211868746206164e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,9.700542432256044e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,7.164788257796317e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,9.700542432256044e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004601515829563,286.8210754394531,294.1499938964844,292.06622314453125,291.7394714355469,292.8946228027344,292.05523681640625,287.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815146913751,3.702649742365338e-09,0.0009815110825002,-0.0087524894624948,0.0,0.0,0.0,-0.0066483742557466,60.0,7.069515705108643,-0.0,-6.568306787357869e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.220567881129682e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,9.7097028628923e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.171554170781747e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.709702135296538e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0004605861322488,286.8282470703125,294.1499938964844,292.0749206542969,291.74810791015625,292.8807983398437,292.05841064453125,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824417065829,3.811023940869518e-09,0.0009824378648772,-0.0090364469215273,0.0,0.0,0.0,-0.006702100392431,60.0,7.075891971588135,-0.0,-6.580717837323391e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.220567881129682e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,9.7097028628923e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.171554170781747e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,9.709702135296538e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0004605861322488,286.8282470703125,294.1499938964844,292.0749206542969,291.74810791015625,292.8807983398437,292.05841064453125,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824417065829,3.811023940869518e-09,0.0009824378648772,-0.0090364469215273,0.0,0.0,0.0,-0.006702100392431,60.0,7.075891971588135,-0.0,-6.580717837323391e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.2313093773555e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.721014794195072e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.179908425314352e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.72101406659931e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0004611226904671,286.8354187011719,294.1499938964844,292.0852355957031,291.7583312988281,292.8673095703125,292.0623779296875,287.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835858363658,3.944851112436254e-09,0.0009835818782448,-0.0093870926648378,0.0,0.0,0.0,-0.0067684426903724,60.0,7.085882186889648,-0.0,-6.596059165531187e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,9.2313093773555e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.721014794195072e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.179908425314352e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,9.72101406659931e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0004611226904671,286.8354187011719,294.1499938964844,292.0852355957031,291.7583312988281,292.8673095703125,292.0623779296875,287.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835858363658,3.944851112436254e-09,0.0009835818782448,-0.0093870926648378,0.0,0.0,0.0,-0.0067684426903724,60.0,7.085882186889648,-0.0,-6.596059165531187e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.243554814020172e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,9.733909246278928e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,7.189432653831318e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,9.733909246278928e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0004617343947757,286.8425598144531,294.1499938964844,292.0971069335937,291.7701110839844,292.8541259765625,292.0671691894531,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848901536315,4.0974104109636755e-09,0.0009848860790953,-0.0097868144512176,0.0,0.0,0.0,-0.0068440712057054,60.0,7.099488258361816,-0.0,-6.613569780711259e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
