time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.243554814020172e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,9.733909246278928e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,7.189432653831318e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,9.733909246278928e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0004617343947757,286.8425598144531,294.1499938964844,292.0971069335937,291.7701110839844,292.8541259765625,292.0671691894531,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848901536315,4.0974104109636755e-09,0.0009848860790953,-0.0097868144512176,0.0,0.0,0.0,-0.0068440712057054,60.0,7.099488258361816,-0.0,-6.613569780711259e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,9.250517905456944e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,9.7412419563625e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,7.194848876679316e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.74124122876674e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0004620822146534,286.8461608886719,294.1499938964844,292.10357666015625,291.7765197753906,292.8477783203125,292.0703125,287.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856333490461,4.184163682197095e-09,0.0009856291580945,-0.0100141149014234,0.0,0.0,0.0,-0.0068870848044753,60.0,7.10871171951294,-0.0,-6.623537984751239e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178955078125,0.0,0.0,9.257531928597018e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.748627780936658e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,7.20030366210267e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.748627053340896e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0004624325374606,286.8497314453125,294.1499938964844,292.1103820800781,291.78326416015625,292.8414306640625,292.0735168457031,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863810846582,4.271541786948774e-09,0.0009863767772912,-0.0102430507540702,0.0,0.0,0.0,-0.0069304043427109,60.0,7.118099212646484,-0.0,-6.633585059034885e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.2724607384298e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,9.764348942553625e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,7.211915362859145e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.764348214957864e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0004631782940123,286.8569030761719,294.1499938964844,292.125,291.7977600097656,292.82916259765625,292.0811767578125,287.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879705030471,4.457537450264226e-09,0.0009879660792648,-0.0107303680852055,0.0,0.0,0.0,-0.0070226043462753,60.0,7.139664649963379,-0.0,-6.654997974919753e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.2724607384298e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,9.764348942553625e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,7.211915362859145e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,9.764348214957864e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0004631782940123,286.8569030761719,294.1499938964844,292.125,291.7977600097656,292.82916259765625,292.0811767578125,287.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879705030471,4.457537450264226e-09,0.0009879660792648,-0.0107303680852055,0.0,0.0,0.0,-0.0070226043462753,60.0,7.139664649963379,-0.0,-6.654997974919753e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.288766159443183e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.781518747331576e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.224596629384905e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.781518747331576e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0004639927938114,286.8640441894531,294.1499938964844,292.1408386230469,291.8134460449219,292.8177795410156,292.0920104980469,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098970788531,4.66067939797199e-09,0.0009897032286971,-0.0112626003101468,0.0,0.0,0.0,-0.0071233110502362,60.0,7.166757583618164,-0.0,-6.678423147832292e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,9.288766159443183e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,9.781518747331576e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,7.224596629384905e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,9.781518747331576e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,0.0004639927938114,286.8640441894531,294.1499938964844,292.1408386230469,291.8134460449219,292.8177795410156,292.0920104980469,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098970788531,4.66067939797199e-09,0.0009897032286971,-0.0112626003101468,0.0,0.0,0.0,-0.0071233110502362,60.0,7.166757583618164,-0.0,-6.678423147832292e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.304865670856088e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,9.798472456168383e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,7.237118552438915e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.798471728572622e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0004647969908546,286.8712158203125,294.1499938964844,292.15777587890625,291.83026123046875,292.80633544921875,292.1024169921875,287.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914225665852,4.8612540659576114e-09,0.0009914176771417,-0.0117880962789058,0.0,0.0,0.0,-0.0072227413766086,60.0,7.193221092224121,-0.0,-6.701593235902692e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.304865670856088e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,9.798472456168383e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,7.237118552438915e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.798471728572622e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0004647969908546,286.8712158203125,294.1499938964844,292.15777587890625,291.83026123046875,292.80633544921875,292.1024169921875,287.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914225665852,4.8612540659576114e-09,0.0009914176771417,-0.0117880962789058,0.0,0.0,0.0,-0.0072227413766086,60.0,7.193221092224121,-0.0,-6.701593235902692e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.322440746473148e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,9.816980309551582e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.250788621604443e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,9.81697958195582e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004656749079003,286.8783874511719,294.1499938964844,292.1757202148437,291.8480529785156,292.79547119140625,292.1155700683594,287.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080221576747591e-09,0.0009932912653312,-0.0123617686331272,0.0,0.0,0.0,-0.0073312991298735,60.0,7.223938941955566,-0.0,-6.726933321488104e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.322440746473148e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,9.816980309551582e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.250788621604443e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,9.81697958195582e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004656749079003,286.8783874511719,294.1499938964844,292.1757202148437,291.8480529785156,292.79547119140625,292.1155700683594,287.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080221576747591e-09,0.0009932912653312,-0.0123617686331272,0.0,0.0,0.0,-0.0073312991298735,60.0,7.223938941955566,-0.0,-6.726933321488104e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.331043111160398e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.82603814918548e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,7.257478864630684e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.82603814918548e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0004661045968532,286.8819580078125,294.1499938964844,292.1850280761719,291.8572998046875,292.790283203125,292.1225280761719,287.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187392737582286e-09,0.0009942080359905,-0.0126425419002771,0.0,0.0,0.0,-0.0073844301514327,60.0,7.240306854248047,-0.0,-6.739353608509191e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,9.339979442302138e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.835448872763664e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,7.264429586939514e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,9.835448872763664e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0004665509914048,286.8855285644531,294.1499938964844,292.1945495605469,291.8667297363281,292.78546142578125,292.13055419921875,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298729899294585e-09,0.0009951596148312,-0.0129342265427112,0.0,0.0,0.0,-0.0074396221898496,60.0,7.257943153381348,-0.0,-6.752268433274369e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.356326336273924e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,9.85266306088306e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.277143595274538e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,9.8526623332873e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0004673675575759,286.8921203613281,294.1499938964844,292.21258544921875,291.8846130371094,292.7764587402344,292.1449584960937,287.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.5023874345749846e-09,0.0009969008387997,-0.0134677672758698,0.0,0.0,0.0,-0.007540582679212,60.0,7.290125370025635,-0.0,-6.77592453257603e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,9.35775024117902e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.854162635747345e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,7.278250996023417e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.854161908151582e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0004674386873375,286.8927001953125,294.1499938964844,292.2142028808594,291.8861999511719,292.77569580078125,292.1462097167969,287.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970579994842,5.520130574865334e-09,0.0009970524115487,-0.0135142505168914,0.0,0.0,0.0,-0.0075493780896067,60.0,7.292923450469971,-0.0,-6.777987238137939e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.376856178278103e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.874282113742085e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.293111411854625e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,9.874281386146322e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.0004683930892497,286.8998718261719,294.1499938964844,292.2345275878906,291.9063720703125,292.7667236328125,292.1645202636719,287.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990936378017,5.758169496772325e-09,0.0009990878170356,-0.0141378473490476,0.0,0.0,0.0,-0.0076673841103911,60.0,7.331265926361084,-0.0,-6.805693431033434e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.376856178278103e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.874282113742085e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.293111411854625e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,9.874281386146322e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.0004683930892497,286.8998718261719,294.1499938964844,292.2345275878906,291.9063720703125,292.7667236328125,292.1645202636719,287.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990936378017,5.758169496772325e-09,0.0009990878170356,-0.0141378473490476,0.0,0.0,0.0,-0.0076673841103911,60.0,7.331265926361084,-0.0,-6.805693431033434e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.395343658979982e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,9.893750393530354e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,7.307490886887535e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,9.893750393530354e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004693165828939,286.90704345703125,294.1499938964844,292.25543212890625,291.9270935058594,292.7579345703125,292.1825866699219,287.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010629193857,5.9885012504423685e-09,0.0010010568657889,-0.0147412382066249,0.0,0.0,0.0,-0.0077815670520067,60.0,7.36958646774292,-0.0,-6.832556209701579e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.395343658979982e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,9.893750393530354e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,7.307490886887535e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,9.893750393530354e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004693165828939,286.90704345703125,294.1499938964844,292.25543212890625,291.9270935058594,292.7579345703125,292.1825866699219,287.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010629193857,5.9885012504423685e-09,0.0010010568657889,-0.0147412382066249,0.0,0.0,0.0,-0.0077815670520067,60.0,7.36958646774292,-0.0,-6.832556209701579e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,9.416240936843678e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.91575579973869e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,7.323743921006098e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.915755072142927e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0004703604208771,286.9142150878906,294.1499938964844,292.2768249511719,291.94830322265625,292.7494506835937,292.2020874023437,287.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.248852990609066e-09,0.0010032854042947,-0.0154232494533061,0.0,0.0,0.0,-0.0079106455668807,60.0,7.410359382629394,-0.0,-6.862983070732298e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,9.416240936843678e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,9.91575579973869e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,7.323743921006098e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.915755072142927e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0004703604208771,286.9142150878906,294.1499938964844,292.2768249511719,291.94830322265625,292.7494506835937,292.2020874023437,287.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.248852990609066e-09,0.0010032854042947,-0.0154232494533061,0.0,0.0,0.0,-0.0079106455668807,60.0,7.410359382629394,-0.0,-6.862983070732298e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,9.425827011000364e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,9.92585119092837e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,7.331200322369114e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,9.925850463332608e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0004708392953034,286.91778564453125,294.1499938964844,292.28765869140625,291.95904541015625,292.7454833984375,292.2122497558594,287.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682903395090315e-09,0.0010043062502518,-0.0157361179590225,0.0,0.0,0.0,-0.0079698534682393,60.0,7.43122673034668,-0.0,-6.87696442014385e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,9.43577106227167e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.936322749126704e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,7.338933937717229e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,9.93632202153094e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0004713360394816,286.92138671875,294.1499938964844,292.298583984375,291.9698791503906,292.74176025390625,292.2229919433594,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492178794559322e-09,0.0010053639998659,-0.0160606447607278,0.0,0.0,0.0,-0.0080312620848417,60.0,7.452755928039551,-0.0,-6.8914822293209e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,9.455215331399812e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,9.956798021448776e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,7.354057743214071e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.956798021448776e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.0004723072925116,286.9285583496094,294.1499938964844,292.3205871582031,291.99169921875,292.7345886230469,292.2449035644531,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734430790800161e-09,0.0010074360761791,-0.0166952051222324,0.0,0.0,0.0,-0.0081513598561286,60.0,7.496264457702637,-0.0,-6.919913886349607e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,9.455215331399812e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,9.956798021448776e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,7.354057743214071e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.956798021448776e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.0004723072925116,286.9285583496094,294.1499938964844,292.3205871582031,291.99169921875,292.7345886230469,292.2449035644531,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734430790800161e-09,0.0010074360761791,-0.0166952051222324,0.0,0.0,0.0,-0.0081513598561286,60.0,7.496264457702637,-0.0,-6.919913886349607e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,9.4733273726888e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.975870489142836e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,7.36814399715513e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,9.975869761547074e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004732120141852,286.93572998046875,294.1499938964844,292.3427734375,292.0137023925781,292.7281494140625,292.267578125,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960080956019965e-09,0.0010093655437231,-0.0172862634062767,0.0,0.0,0.0,-0.0082632238045334,60.0,7.539917945861816,-0.0,-6.946449104816568e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,9.4733273726888e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.975870489142836e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,7.36814399715513e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,9.975869761547074e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004732120141852,286.93572998046875,294.1499938964844,292.3427734375,292.0137023925781,292.7281494140625,292.267578125,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960080956019965e-09,0.0010093655437231,-0.0172862634062767,0.0,0.0,0.0,-0.0082632238045334,60.0,7.539917945861816,-0.0,-6.946449104816568e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.491134551353753e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.99462281470187e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,7.38199451006949e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,9.994622087106109e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004741015436593,286.9429016113281,294.1499938964844,292.364990234375,292.0357360839844,292.72186279296875,292.2901916503906,287.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271844618,7.181945704815007e-09,0.0010112647432833,-0.0178673844784498,0.0,0.0,0.0,-0.0083732223138213,60.0,7.583411693572998,-0.0,-6.972589261522445e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.491134551353753e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.99462281470187e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,7.38199451006949e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,9.994622087106109e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004741015436593,286.9429016113281,294.1499938964844,292.364990234375,292.0357360839844,292.72186279296875,292.2901916503906,287.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271844618,7.181945704815007e-09,0.0010112647432833,-0.0178673844784498,0.0,0.0,0.0,-0.0083732223138213,60.0,7.583411693572998,-0.0,-6.972589261522445e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,9.504761692369355e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.000100089724583,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,7.39259339752607e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000100089724583,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0004747822531498,286.9500732421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7171325683594,292.3133544921875,287.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351720121562266e-09,0.0010127145797014,-0.018312057480216,0.0,0.0,0.0,-0.0084573775529861,60.0,7.625110626220703,-0.0,-6.992625145585407e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,9.504761692369355e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.000100089724583,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,7.39259339752607e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.000100089724583,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0004747822531498,286.9500732421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7171325683594,292.3133544921875,287.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351720121562266e-09,0.0010127145797014,-0.018312057480216,0.0,0.0,0.0,-0.0084573775529861,60.0,7.625110626220703,-0.0,-6.992625145585407e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,9.514379780739546e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.000100191013189,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,7.400074537144974e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.000100191005913,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.000475262699183,286.9536437988281,294.1499938964844,292.3982238769531,292.06866455078125,292.71441650390625,292.3248596191406,287.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137532372027,7.471561147553984e-09,0.0010137457866221,-0.018625933676958,0.0,0.0,0.0,-0.0085168201476335,60.0,7.64716100692749,-0.0,-7.006784841223634e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.520426101516932e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.0001002546850941,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,7.40477698855102e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81817626953125,0.0,0.0,0.0001002546778181,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.0004755647387355,286.95721435546875,294.1499938964844,292.4092102050781,292.0795593261719,292.7120666503906,292.33642578125,287.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014391076751,7.546884894793493e-09,0.0010143836261704,-0.0188232213258743,0.0,0.0,0.0,-0.0085541298612952,60.0,7.667202949523926,-0.0,-7.01569291550186e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,9.532869444228707e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001003857178147,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.414454739773646e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001003857105388,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004761863092426,286.9643859863281,294.1499938964844,292.4309387207031,292.10113525390625,292.7074584960937,292.3594055175781,287.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015719724819,7.70191643795215e-09,0.0010157119249925,-0.0192292556166648,0.0,0.0,0.0,-0.0086309993639588,60.0,7.708470344543457,-0.0,-7.034043392195599e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,9.532869444228707e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001003857178147,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.414454739773646e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001003857105388,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004761863092426,286.9643859863281,294.1499938964844,292.4309387207031,292.10113525390625,292.7074584960937,292.3594055175781,287.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015719724819,7.70191643795215e-09,0.0010157119249925,-0.0192292556166648,0.0,0.0,0.0,-0.0086309993639588,60.0,7.708470344543457,-0.0,-7.034043392195599e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.543992928229272e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001005028534564,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,7.423106580972672e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,0.0001005028461804,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0004767419595737,286.9715270996094,294.1499938964844,292.45233154296875,292.1223449707031,292.70294189453125,292.3825378417969,287.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,7.748956680297852,-0.0,-7.05046829807543e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.543992928229272e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001005028534564,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,7.423106580972672e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,0.0001005028461804,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0004767419595737,286.9715270996094,294.1499938964844,292.45233154296875,292.1223449707031,292.70294189453125,292.3825378417969,287.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,7.748956680297852,-0.0,-7.05046829807543e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,9.552429401082918e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001005916856229,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,7.429668039549142e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001005916856229,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0004771633539348,286.9786682128906,294.1499938964844,292.4732360839844,292.14306640625,292.6989440917969,292.4052124023437,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945603286430014e-09,0.001017793547362,-0.0198674704879522,0.0,0.0,0.0,-0.0087517937645316,60.0,7.786947250366211,-0.0,-7.062937612545285e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,9.552429401082918e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,0.0001005916856229,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,7.429668039549142e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001005916856229,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0004771633539348,286.9786682128906,294.1499938964844,292.4732360839844,292.14306640625,292.6989440917969,292.4052124023437,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945603286430014e-09,0.001017793547362,-0.0198674704879522,0.0,0.0,0.0,-0.0087517937645316,60.0,7.786947250366211,-0.0,-7.062937612545285e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
