time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.558090096106751e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001006513048196,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,7.434071449097246e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001006512975436,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457336425781,0.0,0.0,0.0004774461267516,286.9858093261719,294.1499938964844,292.4935607910156,292.1632385253906,292.6955261230469,292.42724609375,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.01613442291682e-09,0.0010183962294831,-0.0200521871447563,0.0,0.0,0.0,-0.0087867574766278,60.0,7.8219475746154785,-0.0,-7.071311358686216e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.558090096106751e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0001006513048196,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,7.434071449097246e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001006512975436,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457336425781,0.0,0.0,0.0004774461267516,286.9858093261719,294.1499938964844,292.4935607910156,292.1632385253906,292.6955261230469,292.42724609375,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.01613442291682e-09,0.0010183962294831,-0.0200521871447563,0.0,0.0,0.0,-0.0087867574766278,60.0,7.8219475746154785,-0.0,-7.071311358686216e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,9.560729085933416e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0001006790844257,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,7.436123269144446e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0001006790844257,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0004775779379997,286.9893798828125,294.1499938964844,292.50347900390625,292.1730651855469,292.69384765625,292.438232421875,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,8.049007682586762e-09,0.0010186771396547,-0.0201382786035537,0.0,0.0,0.0,-0.0088030528277158,60.0,7.839247226715088,-0.0,-7.075216501561955e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.562077320879324e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,0.000100693287095,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,7.437172462232411e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.000100693287095,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0004776453133672,286.9929504394531,294.1499938964844,292.5132141113281,292.1827087402344,292.6923828125,292.4488830566406,287.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065809353752229e-09,0.0010188203305006,-0.020182279869914,0.0,0.0,0.0,-0.0088113797828555,60.0,7.855131149291992,-0.0,-7.077212416106704e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.56397198024206e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001007132377708,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,7.438645843649283e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001007132304948,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.00047773992992,287.00006103515625,294.1499938964844,292.53204345703125,292.2013854980469,292.6896667480469,292.46978759765625,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190330212935,8.089409142542081e-09,0.001019024872221,-0.0202440842986106,0.0,0.0,0.0,-0.0088230930268764,60.0,7.885361671447754,-0.0,-7.080016217742013e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,9.56397198024206e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001007132377708,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,7.438645843649283e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001007132304948,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.00047773992992,287.00006103515625,294.1499938964844,292.53204345703125,292.2013854980469,292.6896667480469,292.46978759765625,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190330212935,8.089409142542081e-09,0.001019024872221,-0.0202440842986106,0.0,0.0,0.0,-0.0088230930268764,60.0,7.885361671447754,-0.0,-7.080016217742013e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.562862396705896e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0001007015598588,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.437782915076241e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001007015525829,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0004776845453307,287.00714111328125,294.1499938964844,292.54998779296875,292.2191772460937,292.6873474121094,292.48974609375,287.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189128806814,8.075587309974708e-09,0.0010189048480242,-0.0202078875154256,0.0,0.0,0.0,-0.0088162319734692,60.0,7.912169933319092,-0.0,-7.078374153479673e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.562862396705896e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0001007015598588,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.437782915076241e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0001007015525829,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0004776845453307,287.00714111328125,294.1499938964844,292.54998779296875,292.2191772460937,292.6873474121094,292.48974609375,287.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189128806814,8.075587309974708e-09,0.0010189048480242,-0.0202078875154256,0.0,0.0,0.0,-0.0088162319734692,60.0,7.912169933319092,-0.0,-7.078374153479673e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,9.56154108280316e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001006876336759,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,7.436754822265357e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,0.0001006876336759,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0004776185087393,287.01422119140625,294.1499938964844,292.5673522949219,292.2356262207031,292.68524169921875,292.5093688964844,287.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187736479565,8.059117817538208e-09,0.0010187656152993,-0.0201647542417049,0.0,0.0,0.0,-0.0088080754503607,60.0,7.9373779296875,-0.0,-7.076417318785388e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,9.56154108280316e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001006876336759,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,7.436754822265357e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,0.0001006876336759,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,0.0004776185087393,287.01422119140625,294.1499938964844,292.5673522949219,292.2356262207031,292.68524169921875,292.5093688964844,287.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187736479565,8.059117817538208e-09,0.0010187656152993,-0.0201647542417049,0.0,0.0,0.0,-0.0088080754503607,60.0,7.9373779296875,-0.0,-7.076417318785388e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,9.561065235175192e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001006826278171,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,7.436384476022795e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0001006826205411,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0004775947309099,287.0212707519531,294.1499938964844,292.58447265625,292.2503967285156,292.6839904785156,292.5278625488281,287.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721377477,8.053186562051451e-09,0.0010187133448198,-0.0201492235064506,0.0,0.0,0.0,-0.0088051268830895,60.0,7.956510066986084,-0.0,-7.075712460391514e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,9.561065235175192e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001006826278171,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,7.436384476022795e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0001006826205411,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0004775947309099,287.0212707519531,294.1499938964844,292.58447265625,292.2503967285156,292.6839904785156,292.5278625488281,287.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721377477,8.053186562051451e-09,0.0010187133448198,-0.0201492235064506,0.0,0.0,0.0,-0.0088051268830895,60.0,7.956510066986084,-0.0,-7.075712460391514e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,9.560393664287405e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,0.0001006755555863,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,7.435862789861858e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0001006755555863,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.000477561232401,287.0248107910156,294.1499938964844,292.59295654296875,292.2571716308594,292.6832275390625,292.537353515625,287.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,8.044825250408394e-09,0.0010186432627961,-0.0201273225247859,0.0,0.0,0.0,-0.0088009890168905,60.0,7.967460155487059,-0.0,-7.074719121646923e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,9.560308535583316e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001006746606435,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,7.435796578647569e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,0.0001006746606435,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0004775569832418,287.0283203125,294.1499938964844,292.6014404296875,292.2635498046875,292.6826171875,292.54656982421875,287.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043763877196852e-09,0.0010186336003243,-0.0201245453208684,0.0,0.0,0.0,-0.0088004600256681,60.0,7.976755142211914,-0.0,-7.074593355582692e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,9.560448961565272e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0001006761376629,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,7.435905718011782e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.000100676130387,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,0.0004775639681611,287.0353698730469,294.1499938964844,292.6182556152344,292.2752380371094,292.6815490722656,292.5648193359375,287.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045506483256304e-09,0.0010186474537476,-0.0201291088014841,0.0,0.0,0.0,-0.0088013187050819,60.0,7.994242191314697,-0.0,-7.0748001235188e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,9.560448961565272e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0001006761376629,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,7.435905718011782e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.000100676130387,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,0.0004775639681611,287.0353698730469,294.1499938964844,292.6182556152344,292.2752380371094,292.6815490722656,292.5648193359375,287.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045506483256304e-09,0.0010186474537476,-0.0201291088014841,0.0,0.0,0.0,-0.0088013187050819,60.0,7.994242191314697,-0.0,-7.0748001235188e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,9.561205661157146e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,0.0001006841048365,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,7.436493615387008e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,0.0001006840975605,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0004776017740368,287.0423889160156,294.1499938964844,292.635009765625,292.2854919433594,292.6806945800781,292.5827331542969,287.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.009757041931152,-0.0,-7.075919938870356e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,9.561205661157146e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,0.0001006841048365,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,7.436493615387008e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,0.0001006840975605,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0004776017740368,287.0423889160156,294.1499938964844,292.635009765625,292.2854919433594,292.6806945800781,292.5827331542969,287.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.009757041931152,-0.0,-7.075919938870356e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,9.563237836118788e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0001007055034278,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,7.43807468097657e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001007055034278,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0004777032881975,287.04937744140625,294.1499938964844,292.6517028808594,292.2944641113281,292.68084716796875,292.60009765625,287.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080249358499714e-09,0.0010189445456489,-0.0202200952917337,0.0,0.0,0.0,-0.0088185416534543,60.0,8.01995849609375,-0.0,-7.07892766627083e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,9.563237836118788e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0001007055034278,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,7.43807468097657e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001007055034278,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0004777032881975,287.04937744140625,294.1499938964844,292.6517028808594,292.2944641113281,292.68084716796875,292.60009765625,287.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080249358499714e-09,0.0010189445456489,-0.0202200952917337,0.0,0.0,0.0,-0.0088185416534543,60.0,8.01995849609375,-0.0,-7.07892766627083e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.564758511260152e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001007215250865,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,7.439257751684636e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.0001007215178105,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,0.0004777792782988,287.056396484375,294.1499938964844,292.6684265136719,292.3022155761719,292.6807861328125,292.6176147460937,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279349729418,60.0,8.03166389465332,-0.0,-7.081180086743188e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.564758511260152e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001007215250865,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,7.439257751684636e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.0001007215178105,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,0.0004777792782988,287.056396484375,294.1499938964844,292.6684265136719,292.3022155761719,292.6807861328125,292.6176147460937,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279349729418,60.0,8.03166389465332,-0.0,-7.081180086743188e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,9.566000517224892e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0001007345999823,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,7.440223271260038e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0001007345999823,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,0.0004778413276653,287.05987548828125,294.1499938964844,292.6767883300781,292.3056640625,292.6808776855469,292.62628173828125,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356118649244,60.0,8.036206245422363,-0.0,-7.083018971343338e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,9.567300730850548e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,0.0001007482933346,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,7.44123462936841e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0001007482933346,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004779062583111,287.0633850097656,294.1499938964844,292.6851806640625,292.308837890625,292.6810302734375,292.6349182128906,287.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.040505409240723,-0.0,-7.084944542157245e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.570188558427616e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001007786995614,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,7.443480717483908e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,0.0001007786922855,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0004780504968948,287.0703430175781,294.1499938964844,292.7019958496094,292.314453125,292.6815185546875,292.6522216796875,287.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196850635111,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.048126220703125,-0.0,-7.089221298883785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.570188558427616e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001007786995614,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,7.443480717483908e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,0.0001007786922855,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0004780504968948,287.0703430175781,294.1499938964844,292.7019958496094,292.314453125,292.6815185546875,292.6522216796875,287.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196850635111,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.048126220703125,-0.0,-7.089221298883785e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.573681018082424e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0001008154795272,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,7.446196832461283e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001008154722512,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0004782249743584,287.0773010253906,294.1499938964844,292.7189636230469,292.3191223144531,292.6824035644531,292.6695251464844,287.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.05356502532959,-0.0,-7.094396181628326e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.573681018082424e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332275390625,0.0,0.0,0.0001008154795272,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,7.446196832461283e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001008154722512,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0004782249743584,287.0773010253906,294.1499938964844,292.7189636230469,292.3191223144531,292.6824035644531,292.6695251464844,287.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.05356502532959,-0.0,-7.094396181628326e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.577425953466444e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001008549152174,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.449110125890002e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0001008549079415,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0004784120246767,287.0842590332031,294.1499938964844,292.736083984375,292.32293701171875,292.6834716796875,292.6868591308594,287.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.058121681213379,-0.0,-7.09994765202282e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.577425953466444e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001008549152174,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.449110125890002e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0001008549079415,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0004784120246767,287.0842590332031,294.1499938964844,292.736083984375,292.32293701171875,292.6834716796875,292.6868591308594,287.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.058121681213379,-0.0,-7.09994765202282e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.581702761352062e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001008999533951,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,7.452436693711206e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0001008999533951,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004786256758961,287.0912170410156,294.1499938964844,292.75341796875,292.3260192871094,292.6849670410156,292.704345703125,287.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.060851097106934,-0.0,-7.106289956482216e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.581702761352062e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001008999533951,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,7.452436693711206e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0001008999533951,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004786256758961,287.0912170410156,294.1499938964844,292.75341796875,292.3260192871094,292.6849670410156,292.704345703125,287.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.060851097106934,-0.0,-7.106289956482216e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,9.58392774919048e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,0.0001009233819786,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503173828125,0.0,0.0,7.454166916431859e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,0.0001009233819786,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0004787368234246,287.0946655273437,294.1499938964844,292.7621765136719,292.3273010253906,292.685791015625,292.713134765625,287.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.061897277832031,-0.0,-7.10959042748982e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,9.586240776116028e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,0.0001009477418847,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,7.455965533154085e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.0001009477346087,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0004788523656316,287.09814453125,294.1499938964844,292.7710266113281,292.32843017578125,292.6866760253906,292.7219543457031,287.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.062660217285156,-0.0,-7.113023059446277e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,9.591052366886288e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,0.0001009984043776,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603576660156,0.0,0.0,7.45970755815506e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,0.0001009983971016,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.0004790927050635,287.1050720214844,294.1499938964844,292.7889099121094,292.3302917480469,292.68865966796875,292.73974609375,287.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.063632011413574,-0.0,-7.120164013940666e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,9.591052366886288e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,0.0001009984043776,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603576660156,0.0,0.0,7.45970755815506e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,0.0001009983971016,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.0004790927050635,287.1050720214844,294.1499938964844,292.7889099121094,292.3302917480469,292.68865966796875,292.73974609375,287.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.063632011413574,-0.0,-7.120164013940666e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,9.596201562089846e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001010526320897,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,7.463712972821668e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665832519531,0.0,0.0,0.0001010526320897,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.000479349924717,287.1119689941406,294.1499938964844,292.80712890625,292.3316650390625,292.69097900390625,292.7578125,287.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.063535690307617,-0.0,-7.127812295948388e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,9.596201562089846e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001010526320897,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,7.463712972821668e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665832519531,0.0,0.0,0.0001010526320897,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.000479349924717,287.1119689941406,294.1499938964844,292.80712890625,292.3316650390625,292.69097900390625,292.7578125,287.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.063535690307617,-0.0,-7.127812295948388e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.60157412919216e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001011092099361,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.467892282875255e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001011092026601,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,0.0004796183202415,287.1188659667969,294.1499938964844,292.82574462890625,292.3326721191406,292.693603515625,292.7761535644531,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.062707901000977,-0.0,-7.135795243584654e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
