time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.60157412919216e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001011092099361,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.467892282875255e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.0001011092026601,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,0.0004796183202415,287.1188659667969,294.1499938964844,292.82574462890625,292.3326721191406,292.693603515625,292.7761535644531,287.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.062707901000977,-0.0,-7.135795243584654e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.607128595234826e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001011676940834,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.472212018910795e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.0001011676940834,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004798957670573,287.1257629394531,294.1499938964844,292.84478759765625,292.3334045410156,292.6965026855469,292.7947998046875,287.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.061357498168945,-0.0,-7.144053171259658e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.607128595234826e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001011676940834,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.472212018910795e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.0001011676940834,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004798957670573,287.1257629394531,294.1499938964844,292.84478759765625,292.3334045410156,292.6965026855469,292.7947998046875,287.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.061357498168945,-0.0,-7.144053171259658e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,9.6099880465772e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834899902344,0.0,0.0,0.0001011978092719,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,7.47443555155769e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,0.000101197801996,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0004800386086571,287.12921142578125,294.1499938964844,292.8544616699219,292.33367919921875,292.6981201171875,292.8043212890625,287.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.060449600219727,-0.0,-7.148306480075918e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,9.612877329345793e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0001012282373267,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,7.476683094864711e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0001012282300507,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0004801829345524,287.1326599121094,294.1499938964844,292.8642883300781,292.3339233398437,292.69976806640625,292.8139343261719,287.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.059467315673828,-0.0,-7.152605974170001e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,9.618722833693027e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0001012897919281,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,7.481229840777814e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0001012897846521,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0004804749332834,287.1395263671875,294.1499938964844,292.8843078613281,292.3343811035156,292.7032165527344,292.83331298828125,287.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.057367324829102,-0.0,-7.161306569969383e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,9.618722833693027e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,0.0001012897919281,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,7.481229840777814e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0001012897846521,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0004804749332834,287.1395263671875,294.1499938964844,292.8843078613281,292.3343811035156,292.7032165527344,292.83331298828125,287.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.057367324829102,-0.0,-7.161306569969383e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.624920494388788e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001013550572679,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.486050162697211e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,0.0001013550499919,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004807845107279,287.1463928222656,294.1499938964844,292.90484619140625,292.3348083496094,292.70703125,292.8532409667969,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.055139541625977,-0.0,-7.17053794119238e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.624920494388788e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001013550572679,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.486050162697211e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,0.0001013550499919,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,0.0004807845107279,287.1463928222656,294.1499938964844,292.90484619140625,292.3348083496094,292.70703125,292.8532409667969,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.055139541625977,-0.0,-7.17053794119238e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,9.63189741014503e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,0.0001014285226119,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,7.491476571885869e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001014285226119,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0004811330290976,287.1532592773437,294.1499938964844,292.9259948730469,292.3353576660156,292.7110290527344,292.8733825683594,287.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.053241729736328,-0.0,-7.180936734130229e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,9.63189741014503e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,0.0001014285226119,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,7.491476571885869e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001014285226119,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0004811330290976,287.1532592773437,294.1499938964844,292.9259948730469,292.3353576660156,292.7110290527344,292.8733825683594,287.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.053241729736328,-0.0,-7.180936734130229e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.64098799158819e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0001015242523862,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,7.498546619899571e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001015242451103,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,0.0004815871070604,287.1601257324219,294.1499938964844,292.9477844238281,292.3360595703125,292.7154235839844,292.8943786621094,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.052550315856934,-0.0,-7.194498152784945e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.64098799158819e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0001015242523862,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,7.498546619899571e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001015242451103,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,0.0004815871070604,287.1601257324219,294.1499938964844,292.9477844238281,292.3360595703125,292.7154235839844,292.8943786621094,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.052550315856934,-0.0,-7.194498152784945e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171203613281,0.0,0.0,9.64577920967713e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01690673828125,0.0,0.0,0.0001015747038763,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,7.502273365389556e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,0.0001015746966004,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0004818264278583,287.1635437011719,294.1499938964844,292.9589233398437,292.3365173339844,292.7177429199219,292.9051208496094,287.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.052536010742188,-0.0,-7.201650475963106e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204467773437,0.0,0.0,9.650614811107516e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,0.0001016256210277,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,7.506034307880327e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0001016256210277,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,0.0004820679896511,287.1669616699219,294.1499938964844,292.9702453613281,292.3370666503906,292.7201843261719,292.91607666015625,287.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.052752494812012,-0.0,-7.208872432329373e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,9.660026989877224e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001017247413983,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,7.513354648835957e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001017247341223,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0004825381329283,287.173828125,294.1499938964844,292.9934387207031,292.3384094238281,292.725341796875,292.93853759765625,287.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.053491592407227,-0.0,-7.222940467954686e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,9.660026989877224e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001017247413983,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,7.513354648835957e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001017247341223,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0004825381329283,287.173828125,294.1499938964844,292.9934387207031,292.3384094238281,292.725341796875,292.93853759765625,287.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.053491592407227,-0.0,-7.222940467954686e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,9.668998245615512e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.000101819212432,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,7.52033301978372e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,0.000101819212432,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0004829863028135,287.1806640625,294.1499938964844,293.0173645019531,292.3402709960937,292.7306213378906,292.9612731933594,287.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.054317474365234,-0.0,-7.23636333077593e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,9.668998245615512e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.000101819212432,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,7.52033301978372e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,0.000101819212432,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0004829863028135,287.1806640625,294.1499938964844,293.0173645019531,292.3402709960937,292.7306213378906,292.9612731933594,287.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.054317474365234,-0.0,-7.23636333077593e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.675660112407058e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001018893672153,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,7.52551422920078e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001018893672153,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0004833190760109,287.1874694824219,294.1499938964844,293.0421142578125,292.3426513671875,292.7364807128906,292.9851379394531,287.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.055270195007324,-0.0,-7.24633792970053e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.675660112407058e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001018893672153,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,7.52551422920078e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001018893672153,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0004833190760109,287.1874694824219,294.1499938964844,293.0421142578125,292.3426513671875,292.7364807128906,292.9851379394531,287.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.055270195007324,-0.0,-7.24633792970053e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,9.681086521595716e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,0.0001019465125864,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,7.529735012212768e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0001019465053104,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0004835901490878,287.1943054199219,294.1499938964844,293.0677185058594,292.345703125,292.7425537109375,293.00946044921875,287.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.056158065795898,-0.0,-7.254467959683097e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04718017578125,0.0,0.0,9.681086521595716e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,0.0001019465125864,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,7.529735012212768e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0001019465053104,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0004835901490878,287.1943054199219,294.1499938964844,293.0677185058594,292.345703125,292.7425537109375,293.00946044921875,287.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.056158065795898,-0.0,-7.254467959683097e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,9.683016105554998e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.000101966834336,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,7.531235314672813e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.00010196682706,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,0.0004836865409743,287.1977233886719,294.1499938964844,293.0808410644531,292.3475036621094,292.7457275390625,293.0218811035156,287.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.056533813476562,-0.0,-7.257360579160378e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,9.684418910183012e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.00010198160453,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539245605469,0.0,0.0,7.53232670831494e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.00010198160453,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,0.000483756622998,287.2011108398437,294.1499938964844,293.0942077636719,292.3495178222656,292.7489929199219,293.03448486328125,287.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.056916236877441,-0.0,-7.259463075115492e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,9.686298290034756e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001020013951347,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,7.53378844819963e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001020013878587,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,0.0004838504828512,287.2079162597656,294.1499938964844,293.1216125488281,292.3541564941406,292.7557373046875,293.0601501464844,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.057792663574219,-0.0,-7.26228037706278e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,9.686298290034756e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001020013951347,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,7.53378844819963e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001020013878587,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,0.0004838504828512,287.2079162597656,294.1499938964844,293.1216125488281,292.3541564941406,292.7557373046875,293.0601501464844,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.057792663574219,-0.0,-7.26228037706278e-08,0.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.050000000745058,9.686241537565364e-05,298.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.050000000745058,0.0001020007912302,298.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.050000000745058,7.533744064858183e-05,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.050000000745058,0.0001020007839542,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.050000000745058,0.0004838476306758,287.2146911621094,286.19000244140625,293.1499938964844,292.3597717285156,292.7633361816406,293.0878295898437,287.9816589355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.060566902160645,-0.0,-7.262194401391754e-08,1.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.050000000745058,9.686241537565364e-05,298.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.050000000745058,0.0001020007912302,298.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.050000000745058,7.533744064858183e-05,298.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.050000000745058,0.0001020007839542,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.050000000745058,0.0004838476306758,287.2146911621094,286.19000244140625,293.1499938964844,292.3597717285156,292.7633361816406,293.0878295898437,287.9816589355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.060566902160645,-0.0,-7.262194401391754e-08,1.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.6337165236473083,0.050000000745058,0.0408491529524326,298.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.6337165236473083,0.050000000745058,0.0430161245167255,298.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.6337165236473083,0.050000000745058,0.0317715629935264,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.6337165236473083,0.050000000745058,0.0430161245167255,298.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.6337165236473083,0.050000000745058,0.2040499597787857,287.8133544921875,286.17108154296875,293.1652526855469,292.36328125,296.5699768066406,297.5259094238281,288.1671142578125,1.0,0.1097038760781288,0.0817500799894332,0.0817500799894332,1.0,1.0,-0.4341208934783935,0.0004468137340154,0.4336740672588348,-0.1307717263698578,0.0,0.0,0.0,10.214242935180664,60.0,1111.250732421875,0.0,12.280707359313965,1.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.6315503120422363,0.050000000745058,0.0452453531324863,298.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.6315503120422363,0.050000000745058,0.0476455353200435,298.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.6315503120422363,0.050000000745058,0.0351908318698406,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.6315503120422363,0.050000000745058,0.0476455353200435,298.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107177734375,0.6315503120422363,0.050000000745058,0.2260099053382873,288.7146301269531,286.1501770019531,293.1820983886719,292.3677673339844,297.1395568847656,298.7550964355469,289.3569641113281,1.0,0.1210863813757896,0.1635001599788665,0.1635001599788665,1.0,1.0,-0.4820879399776459,0.0165967121720314,0.465491235256195,-0.1258925944566726,0.0,0.0,0.0,12.501567840576172,60.0,2330.29541015625,0.0,16.682424545288086,1.0,281.01336669921875,283.5940856933594,298.3915100097656,301.4231872558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.0098880423806025e-21,2.5049440211903013e-21,2.5049440211903013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0456803999841213,298.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0481036603450775,298.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0355291999876499,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0481036603450775,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.2281830608844757,287.8513488769531,286.1026916503906,293.2204284667969,292.3794250488281,297.1156921386719,298.7544860839844,286.6949157714844,1.0,0.1405861973762512,0.3270003199577331,0.3270003199577331,1.0,1.0,-0.4867338240146637,0.0616956688463687,0.4250381588935852,-0.0819905772805213,1.0,1.0,0.0,20.02975082397461,60.0,13377.9521484375,0.0,23.185243606567383,1.0,281.9301452636719,286.3407897949219,298.0193786621094,300.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,1899.5760498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705526530742645,1.0,0.0,0.0,0.9179774522781372,0.9179793000221252,5.79263073063885e-08,4.2633376121521,4.263328075408936,9.807984497456346e-06,0.0,0.0,-0.0,5382.94384765625,0.0,23.842866897583008,1895.0833740234373,0.0,424.3564147949219,0.2374998331069946,1.0,0.0,3.0,1.0,0.0
17993040,298.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0456803999841213,298.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0481036603450775,298.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0355291999876499,298.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.0481036603450775,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.5710322260856628,0.050000000745058,0.2281830608844757,287.8513488769531,286.1026916503906,293.2204284667969,292.3794250488281,297.1156921386719,298.7544860839844,286.6949157714844,1.0,0.1405861973762512,0.3270003199577331,0.3270003199577331,1.0,1.0,-0.4867338240146637,0.0616956688463687,0.4250381588935852,-0.0819905772805213,1.0,1.0,0.0,20.02975082397461,60.0,13377.9521484375,0.0,23.185243606567383,1.0,281.9301452636719,286.3407897949219,298.0193786621094,300.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,1899.5760498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705526530742645,1.0,0.0,0.0,0.9179774522781372,0.9179793000221252,5.79263073063885e-08,4.2633376121521,4.263328075408936,9.807984497456346e-06,0.0,0.0,-0.0,5382.94384765625,0.0,23.842866897583008,1895.0833740234373,0.0,424.3564147949219,0.2374998331069946,1.0,0.0,3.0,1.0,0.0
17993100,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.5492514371871948,0.050000000745058,0.045817844569683,298.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.5492514371871948,0.050000000745058,0.0482483953237533,298.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.5492514371871948,0.050000000745058,0.0356361009180545,298.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.5492514371871948,0.050000000745058,0.0482483953237533,298.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.5492514371871948,0.050000000745058,0.228869616985321,286.0126342773437,286.076171875,293.2417907714844,292.3865661621094,297.0948486328125,298.717041015625,285.446044921875,1.0,0.148986354470253,0.4087504148483276,0.4087504148483276,1.0,1.0,-0.488198459148407,0.0998930260539054,0.3883054256439209,-0.0442496538162231,0.6316295862197876,0.6316295862197876,0.0,23.70767402648925,60.0,12083.353515625,0.0,26.33643341064453,1.0,282.432373046875,285.0575866699219,296.67822265625,299.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,4413.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305914282798767,1.0,0.0,0.0,1.1697444915771484,1.1697471141815186,9.138235412819996e-08,4.265847682952881,4.265838146209717,9.786580449144822e-06,0.0,0.0,-0.0,3888.53466796875,0.0,52.1836166381836,1895.4267578125,0.0,610.2439575195312,0.2987877428531647,1.0,0.0,3.0,1.0,0.0
17993160,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.5324662923812866,0.050000000745058,0.045949138700962,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.5324662923812866,0.050000000745058,0.0483866557478904,298.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.5324662923812866,0.050000000745058,0.035738218575716,298.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.5324662923812866,0.050000000745058,0.0483866557478904,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.5324662923812866,0.050000000745058,0.2295254617929458,285.3705139160156,286.0479431152344,293.2645568847656,292.39453125,297.00177001953125,298.6771240234375,285.56695556640625,1.0,0.1565433591604232,0.5270003080368042,0.5270003080368042,0.800000011920929,1.0,-0.4895975291728973,0.1601173877716064,0.3294801414012909,0.0154570965096354,0.0603191666305065,0.0603191666305065,0.0,27.22711181640625,60.0,5879.87646484375,0.0,29.365175247192383,1.0,282.6591491699219,285.3791809082031,295.6200256347656,297.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,23572.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975873231887817,1.0,0.0,0.0,0.2793849110603332,0.2913022935390472,5.987880413726998e-09,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,1063.694091796875,0.0,15.005084037780762,1895.436767578125,0.0,499.5769653320313,0.2535938918590545,1.0,0.0,3.0,1.0,0.0
17993220,298.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.5160659551620483,0.050000000745058,0.0461114384233951,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.5160659551620483,0.050000000745058,0.0485575646162033,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.5160659551620483,0.050000000745058,0.0358644537627697,298.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.5160659551620483,0.050000000745058,0.0485575646162033,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.5160659551620483,0.050000000745058,0.2303361892700195,286.5257568359375,286.0076904296875,293.2970275878906,292.4064025878906,296.0346069335937,298.6298217773437,286.64605712890625,1.0,0.1654053032398224,0.6844566464424133,0.6844566464424133,0.5336889028549194,1.0,-0.4913267493247986,0.260397344827652,0.2309293895959854,0.1150106415152549,0.7962513566017151,0.7962513566017151,0.0,31.5815372467041,60.0,12093.7861328125,0.0,33.152427673339844,1.0,282.8007507324219,286.60650634765625,294.7698059082031,296.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,9056.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372228056192398,1.0,0.0,0.0,0.9705076217651368,1.0139312744140625,6.284799525246855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.66943359375,0.0,44.34918975830078,1895.4371337890625,0.0,229.25390625,0.2887938320636749,1.0,0.0,3.0,1.0,0.0
17993280,298.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5097631216049194,0.050000000745058,0.0461866371333599,298.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5097631216049194,0.050000000745058,0.0486367531120777,298.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5097631216049194,0.050000000745058,0.0359229408204555,298.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5097631216049194,0.050000000745058,0.0486367531120777,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.5097631216049194,0.050000000745058,0.230711817741394,286.38067626953125,285.98638916015625,293.314208984375,292.41290283203125,295.1814270019531,298.6114196777344,285.9281311035156,1.0,0.169377863407135,0.7635001540184021,0.7635001540184021,0.4000000059604645,1.0,-0.4921279847621918,0.3489745259284973,0.1431534737348556,0.2030736654996872,0.831900954246521,0.831900954246521,0.0,33.60514068603516,60.0,12354.591796875,-0.0,34.93318557739258,1.0,282.9170227050781,285.5234375,294.8539733886719,296.8031311035156,293.1499938964844,293.1499938964844,283.1499938964844,5047.81201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388883173465729,1.0,0.0,0.0,1.3134689331054688,1.3146626949310305,1.1511529862673345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.408203125,0.0,72.57925415039062,1895.4371337890625,0.0,177.23300170898438,0.3340014219284057,1.0,0.0,3.0,1.0,0.0
