time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.4970900416374206,0.050000000745058,0.0463667921721935,298.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.4970900416374206,0.050000000745058,0.0488264672458171,298.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.4970900416374206,0.050000000745058,0.0360630601644516,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.4970900416374206,0.050000000745058,0.0488264672458171,298.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.4970900416374206,0.050000000745058,0.2316117286682129,285.4606018066406,285.9268493652344,293.3622131347656,292.4316101074219,293.4381408691406,298.5632019042969,285.7991943359375,1.0,0.1784770339727401,0.9719502925872804,0.9719502925872804,0.0474413819611072,1.0,-0.4940481781959533,0.4938555061817169,0.0001926866971189,0.3469924032688141,0.1172737702727317,0.1172737702727317,0.0,38.44574737548828,60.0,5656.79833984375,-0.0,39.21062850952149,1.0,283.0446472167969,285.79962158203125,295.0406188964844,296.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,26371.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2754409313201904,1.0,0.0,0.0,0.270957887172699,0.3382454812526703,5.755107501670409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1341.865234375,0.0,19.403350830078125,1895.4371337890625,0.0,3.415877103805542,0.2724088430404663,1.0,0.0,3.0,1.0,0.0
17993400,298.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.4957002699375152,0.050000000745058,0.0463891439139843,298.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.4957002699375152,0.050000000745058,0.0488499999046325,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.4957002699375152,0.050000000745058,0.0360804423689842,298.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.4957002699375152,0.050000000745058,0.0488499999046325,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.4957002699375152,0.050000000745058,0.2317233681678772,285.6175842285156,285.9184875488281,293.36895751953125,292.4342956542969,293.39190673828125,298.55731201171875,286.08367919921875,1.0,0.1795600056648254,1.0,1.0,0.0,1.0,-0.4942862689495086,0.4942846000194549,1.6634443227303564e-06,0.3473785519599914,0.19712595641613,0.19712595641613,0.0,39.04361724853516,60.0,5942.779296875,-0.0,39.73842239379883,1.0,283.04852294921875,286.0434875488281,295.0682983398437,296.3849182128906,293.1499938964844,293.1499938964844,283.1499938964844,24713.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2690054178237915,1.0,0.0,0.0,0.2735213935375213,0.4087401926517486,5.825134152814826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.3787841796875,0.0,22.22595977783203,1895.4371337890625,0.0,0.0,0.2695935070514679,1.0,0.0,3.0,1.0,0.0
17993460,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0465582348406314,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0490280650556087,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0362119600176811,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0490280650556087,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.2325680255889892,285.8583374023437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52166748046875,285.4666748046875,1.0,0.1875393241643905,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6242417097091675,0.6242417097091675,0.0,43.56631851196289,48.0,11176.970703125,-0.0,43.74972152709961,1.0,283.1134033203125,285.239013671875,295.6261901855469,297.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,10867.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298145443201065,1.0,0.0,0.0,1.3332650661468506,1.333329439163208,1.1861140336577593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.0517578125,0.0,91.30374145507812,1895.4371337890625,0.0,113.09476470947266,0.3511809110641479,1.0,0.0,3.0,1.0,0.0
17993520,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0465582348406314,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0490280650556087,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0362119600176811,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.0490280650556087,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.4859785437583923,0.050000000745058,0.2325680255889892,285.8583374023437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52166748046875,285.4666748046875,1.0,0.1875393241643905,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955350197386e-07,0.3488143384456634,0.6242417097091675,0.6242417097091675,0.0,43.56631851196289,48.0,11176.970703125,-0.0,43.74972152709961,1.0,283.1134033203125,285.239013671875,295.6261901855469,297.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,10867.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298145443201065,1.0,0.0,0.0,1.3332650661468506,1.333329439163208,1.1861140336577593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.0517578125,0.0,91.30374145507812,1895.4371337890625,0.0,113.09476470947266,0.3511809110641479,1.0,0.0,3.0,1.0,0.0
17993580,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0466006584465503,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0490727350115776,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0362449549138546,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0490727350115776,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.2327799350023269,285.8065185546875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.489990234375,286.1432189941406,1.0,0.1889983862638473,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5381683111190796,0.5381683111190796,0.0,44.70094680786133,36.0,8947.6142578125,-0.0,44.76052474975586,1.0,283.1324768066406,286.39404296875,295.4072265625,296.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,20645.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840378582477569,1.0,0.0,0.0,0.6256883144378662,0.6566828489303589,2.6122187080090966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.209716796875,0.0,35.08768844604492,1895.4371337890625,0.0,41.42903518676758,0.2824285626411438,1.0,0.0,3.0,1.0,0.0
17993640,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0466006584465503,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0490727350115776,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0362449549138546,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.0490727350115776,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.4836748838424682,0.050000000745058,0.2327799350023269,285.8065185546875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.489990234375,286.1432189941406,1.0,0.1889983862638473,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5381683111190796,0.5381683111190796,0.0,44.70094680786133,36.0,8947.6142578125,-0.0,44.76052474975586,1.0,283.1324768066406,286.39404296875,295.4072265625,296.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,20645.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840378582477569,1.0,0.0,0.0,0.6256883144378662,0.6566828489303589,2.6122187080090966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.209716796875,0.0,35.08768844604492,1895.4371337890625,0.0,41.42903518676758,0.2824285626411438,1.0,0.0,3.0,1.0,0.0
17993700,298.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.4848822653293609,0.050000000745058,0.0465783588588237,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.4848822653293609,0.050000000745058,0.0490492545068264,298.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.4848822653293609,0.050000000745058,0.0362276136875152,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.4848822653293609,0.050000000745058,0.0490492545068264,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.4848822653293609,0.050000000745058,0.2326685488224029,285.98394775390625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48046875,285.7112121582031,1.0,0.1878120005130767,1.0,1.0,0.0,1.0,-0.4963029623031616,0.4963026046752929,3.52145065107834e-07,0.3489900231361389,0.8082776069641113,0.8082776069641113,0.0,44.10462188720703,36.0,11845.2822265625,-0.0,44.22906112670898,1.0,283.139892578125,285.5189208984375,295.5647888183594,297.4761657714844,293.1499938964844,293.1499938964844,283.1499938964844,6677.15869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975755929946899,1.0,0.0,0.0,1.3596558570861816,1.359851956367493,1.2335347321368317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.0498046875,0.0,83.9534912109375,1895.4371337890625,0.0,112.13839721679688,0.3495073616504669,1.0,0.0,3.0,1.0,0.0
17993760,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.4873840510845184,0.050000000745058,0.0465326532721519,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.4873840510845184,0.050000000745058,0.0490011237561702,298.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.4873840510845184,0.050000000745058,0.036192063242197,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.4873840510845184,0.050000000745058,0.0490011237561702,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.4873840510845184,0.050000000745058,0.232440248131752,285.4166564941406,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713134765625,285.20611572265625,1.0,0.1855356693267822,1.0,1.0,0.0,1.0,-0.495816022157669,0.4958156645298004,3.5172300272279244e-07,0.3486094772815704,0.5324450135231018,0.5324450135231018,0.0,42.88222885131836,25.0,10331.251953125,-0.0,43.14116287231445,1.0,283.1448974609375,285.0967102050781,295.63397216796875,297.5151062011719,293.1499938964844,293.1499938964844,283.1499938964844,17562.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136242032051086,1.0,0.0,0.0,1.2366700172424316,1.2366770505905151,1.0204719558259968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.07275390625,0.0,93.6772003173828,1895.4371337890625,0.0,137.97308349609375,0.3511539697647095,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.5172446966171265,0.1754689514636993,0.046097807586193,298.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.7486951351165771,0.1679363250732422,0.1361807137727737,298.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.7658839821815491,0.1744008362293243,0.1078247353434562,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.5172446966171265,0.050000000745058,0.0485432110726833,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.5172446966171265,0.050000000745058,0.2302680909633636,285.44171142578125,285.45977783203125,293.607666015625,292.5354309082031,293.6014404296875,298.4425964355469,285.76177978515625,1.0,0.1839030385017395,1.0,1.0,0.0,1.0,-0.6821529269218445,0.6821523904800415,5.268331619845412e-07,0.4914708733558655,0.4943839907646179,0.4943839907646179,0.0,32.80915069580078,25.0,10639.10546875,-0.0,56.24884414672852,1.0,283.1471862792969,285.9052429199219,295.4485168457031,297.1592102050781,293.1499938964844,293.1499938964844,283.1499938964844,22919.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971403896808624,1.0,0.0,0.0,0.7605139017105103,0.7605187892913818,3.859292974084384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.770751953125,0.0,47.43822860717773,1895.4371337890625,0.0,111.32615661621094,0.305483877658844,1.0,0.0,3.0,1.0,0.0
17993880,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.7962164878845215,0.1765129715204239,0.1294127851724624,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.8321651220321655,0.1658444106578827,0.1561483442783355,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8428507447242737,0.1719578951597213,0.1201179474592208,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.5556811094284058,0.050000000745058,0.0482012145221233,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.5556811094284058,0.050000000745058,0.2286458164453506,286.0155639648437,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3902587890625,286.1474304199219,1.0,0.1844720989465713,1.0,1.0,0.0,1.0,-0.8190099000930786,0.8190092444419861,6.794256250941544e-07,0.5993063449859619,0.9922212362289428,0.9922212362289428,0.0,25.459991455078125,28.0,15755.1337890625,-0.0,66.83164978027344,1.0,283.14801025390625,286.09765625,295.4972229003906,297.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,7302.38818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949977517127991,1.0,0.0,0.0,1.3570412397384644,1.3570449352264404,1.228795269980765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.2958984375,0.0,85.26374816894531,1895.4371337890625,0.0,104.8512191772461,0.3565612137317657,1.0,0.0,3.0,1.0,0.0
17993940,298.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9241276979446412,0.1677505820989608,0.1526432633399963,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9122433066368104,0.1633354127407074,0.1554107517004013,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.9277299046516418,0.1714541614055633,0.1199140176177024,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8920350074768066,0.1593993604183197,0.1458149403333664,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.6172091960906982,0.1479535847902298,0.2270712554454803,285.917236328125,285.3297424316406,293.6979064941406,292.57568359375,293.6934814453125,298.228271484375,285.9125366210937,1.0,0.1886908710002899,1.0,1.0,0.0,1.0,-0.9611558318138124,0.9611549973487854,8.649677738503669e-07,0.7151976823806763,1.0,1.0,0.0,18.653884887695312,28.0,18524.287109375,-0.0,81.14936828613281,1.0,283.1495361328125,285.65655517578125,295.89422607421875,298.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,7163.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593242764472961,1.0,0.0,0.0,1.782726764678955,1.7827321290969849,2.120620479217905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.21826171875,0.0,173.42813110351562,1895.4371337890625,0.0,208.852279663086,0.4440031051635742,1.0,0.0,3.0,1.0,0.0
17994000,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9175325632095336,0.1676429957151413,0.1192129552364349,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.9878921508789062,0.1634718477725982,0.1550978571176529,298.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9175325632095336,0.1722270548343658,0.0927212014794349,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9758975505828856,0.1585250794887542,0.1487303078174591,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7522057294845581,0.1487691104412078,0.3282995522022247,285.9126892089844,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2138977050781,285.9172668457031,1.0,0.1902570873498916,1.0,1.0,0.0,1.0,-1.0185754299163818,1.0185744762420654,9.472070132687804e-07,0.7608979344367981,1.0,1.0,0.0,15.230928421020508,48.0,19191.1640625,-0.0,86.19087982177734,1.0,283.1496276855469,285.6494140625,295.922119140625,298.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,7487.6982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695583641529083,1.0,0.0,0.0,1.822628736495972,1.82263445854187,2.216612671190888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.3427734375,0.0,185.3360595703125,1895.4371337890625,0.0,224.98863220214844,0.4566492736339569,1.0,0.0,3.0,1.0,0.0
17994060,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8927441835403442,0.1834834963083267,0.1009809225797653,298.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8927441835403442,0.1753875017166137,0.106337770819664,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8927441835403442,0.1886206120252609,0.0785407125949859,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8927441835403442,0.1623092293739318,0.1063377633690834,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9809454083442688,0.1452933549880981,0.6563279628753662,285.8872375488281,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1930236816406,285.896728515625,1.0,0.2066054791212082,1.0,1.0,0.0,1.0,-1.1154766082763672,1.1154755353927612,1.1011345577571774e-06,0.84323650598526,1.0,1.0,0.0,15.39166259765625,68.0,21524.263671875,-0.0,122.24571990966795,1.0,283.14996337890625,285.5477294921875,295.970947265625,298.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,10391.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461390376091003,1.0,0.0,0.0,2.147169589996338,2.147177457809448,3.0762814162699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6337890625,0.0,303.01544189453125,1895.4371337890625,0.0,366.2660217285156,0.5355240106582642,1.0,0.0,3.0,1.0,0.0
17994120,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8927441835403442,0.1834834963083267,0.1009809225797653,298.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8927441835403442,0.1753875017166137,0.106337770819664,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.8927441835403442,0.1886206120252609,0.0785407125949859,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8927441835403442,0.1623092293739318,0.1063377633690834,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.9809454083442688,0.1452933549880981,0.6563279628753662,285.8872375488281,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1930236816406,285.896728515625,1.0,0.2066054791212082,1.0,1.0,0.0,1.0,-1.1154766082763672,1.1154755353927612,1.1011345577571774e-06,0.84323650598526,1.0,1.0,0.0,15.39166259765625,68.0,21524.263671875,-0.0,122.24571990966795,1.0,283.14996337890625,285.5477294921875,295.970947265625,298.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,10391.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461390376091003,1.0,0.0,0.0,2.147169589996338,2.147177457809448,3.0762814162699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6337890625,0.0,303.01544189453125,1895.4371337890625,0.0,366.2660217285156,0.5355240106582642,1.0,0.0,3.0,1.0,0.0
17994180,298.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9252485036849976,0.1906809210777282,0.125058114528656,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9252485036849976,0.1820096969604492,0.1316922008991241,298.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.9252485036849976,0.1962236613035202,0.0972673669457435,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9817560911178588,0.1645047217607498,0.1557542830705642,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.9383058547973632,0.1435956209897995,0.6476550102233887,285.9028625488281,285.1364440917969,293.8586730957031,292.6490478515625,293.85498046875,298.1347351074219,285.9332275390625,1.0,0.2284424304962158,1.0,1.0,0.0,1.0,-1.234713792800903,1.2347124814987185,1.3044162869846332e-06,0.9355971217155457,1.0,1.0,0.0,18.562576293945312,68.0,23777.201171875,-0.0,164.6289825439453,1.0,283.1499938964844,285.52117919921875,295.87335205078125,298.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,12931.5869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862882792949676,1.0,0.0,0.0,2.395244598388672,2.395254611968994,3.828187118415373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.35986328125,0.0,420.6449890136719,1895.4371337890625,0.0,466.604736328125,0.5928002595901489,1.0,0.0,3.0,1.0,0.0
17994240,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.9079504013061525,0.1913946270942688,0.1121320053935051,298.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.9079504013061525,0.1824516505002975,0.1180803850293159,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.9079504013061525,0.1968443393707275,0.0872137621045112,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9079504013061525,0.1647162586450576,0.1180803850293159,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.9588449597358704,0.1433804929256439,0.647041916847229,285.92694091796875,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1282043457031,285.9479675292969,1.0,0.2309044599533081,1.0,1.0,0.0,1.0,-1.2721747159957886,1.272173285484314,1.3726547649639542e-06,0.964131474494934,1.0,1.0,0.0,18.26450729370117,88.0,24200.6640625,-0.0,160.27703857421875,1.0,283.1499938964844,285.5303955078125,295.8658142089844,298.5253601074219,293.1499938964844,293.1499938964844,283.1499938964844,13127.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888174533843994,1.0,0.0,0.0,2.413327217102051,2.413337230682373,3.886205774961127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.46630859375,0.0,430.243896484375,1895.4371337890625,0.0,473.7857971191406,0.6001515984535217,1.0,0.0,3.0,1.0,0.0
17994300,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.918648362159729,0.1952106207609176,0.1200401410460472,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.918648362159729,0.1857598274946212,0.126408040523529,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.918648362159729,0.2000950276851654,0.0933645516633987,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9870102405548096,0.1653624176979065,0.1551761627197265,297.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.9425041675567628,0.1414528340101242,0.6406918168067932,286.0267639160156,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09283447265625,286.04180908203125,1.0,0.2460004836320877,1.0,1.0,0.0,1.0,-1.362311601638794,1.3623100519180298,1.551631271468068e-06,1.0382771492004397,1.0,1.0,0.0,20.253379821777344,88.0,25869.533203125,-0.0,191.2174530029297,1.0,283.1499938964844,285.5795593261719,295.84161376953125,298.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,14492.5126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033918023109436,1.0,0.0,0.0,2.5356879234313965,2.5356991291046143,4.2902735231109546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.84619140625,0.0,499.06103515625,1895.4371337890625,0.0,517.4364624023438,0.627049446105957,1.0,0.0,3.0,1.0,0.0
17994360,298.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.9471222162246704,0.1963491886854171,0.1436262130737304,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9815056324005128,0.1867406070232391,0.1681869626045227,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.9471222162246704,0.2011829614639282,0.1117092743515968,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9581608772277832,0.1639950573444366,0.1561430841684341,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9040886163711548,0.1405225247144699,0.6348503828048706,286.10760498046875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0424499511719,286.1229553222656,1.0,0.2626640200614929,1.0,1.0,0.0,1.0,-1.451194167137146,1.4511923789978027,1.7404033769707894e-06,1.109265923500061,1.0,1.0,0.0,23.36484909057617,108.0,27350.326171875,-0.0,233.00592041015625,1.0,283.1499938964844,285.6255187988281,295.84197998046875,298.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,15583.8720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173831582069397,1.0,0.0,0.0,2.629430294036865,2.6294422149658203,4.613353041804658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83642578125,0.0,556.4822387695312,1895.4371337890625,0.0,563.2265014648438,0.6526238918304443,1.0,0.0,3.0,1.0,0.0
17994420,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8332823514938354,0.1925177574157714,0.1745235621929168,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.8222594261169434,0.1847365498542785,0.1760778427124023,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8409121036529541,0.1981464773416519,0.1397460103034973,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.7899780869483948,0.1638941913843155,0.1560867428779602,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.7498792409896851,0.1397351622581482,0.6335582733154297,286.218994140625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9066162109375,286.2080078125,1.0,0.2961260080337524,1.0,1.0,0.0,1.0,-1.526239275932312,1.5262373685836792,1.912952029670123e-06,1.1710255146026611,1.0,1.0,0.0,42.946659088134766,96.0,29154.091796875,-0.0,316.3576965332031,1.0,283.1499938964844,285.6500244140625,295.87066650390625,298.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,17738.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545463502407074,1.0,0.0,0.0,2.8052823543548584,2.805295944213867,5.251054631116858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.32080078125,0.0,675.7659912109375,1895.4371337890625,0.0,667.9383544921875,0.6953526735305786,1.0,0.0,3.0,1.0,0.0
17994480,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.8332823514938354,0.1925177574157714,0.1745235621929168,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.8222594261169434,0.1847365498542785,0.1760778427124023,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8409121036529541,0.1981464773416519,0.1397460103034973,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.7899780869483948,0.1638941913843155,0.1560867428779602,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.7498792409896851,0.1397351622581482,0.6335582733154297,286.218994140625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9066162109375,286.2080078125,1.0,0.2961260080337524,1.0,1.0,0.0,1.0,-1.526239275932312,1.5262373685836792,1.912952029670123e-06,1.1710255146026611,1.0,1.0,0.0,42.946659088134766,96.0,29154.091796875,-0.0,316.3576965332031,1.0,283.1499938964844,285.6500244140625,295.87066650390625,298.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,17738.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545463502407074,1.0,0.0,0.0,2.8052823543548584,2.805295944213867,5.251054631116858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.32080078125,0.0,675.7659912109375,1895.4371337890625,0.0,667.9383544921875,0.6953526735305786,1.0,0.0,3.0,1.0,0.0
17994540,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.7771713733673096,0.1948836296796798,0.1758864521980285,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.7660533785820007,0.1863421201705932,0.1774611622095108,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7837279438972473,0.1995169520378112,0.1402134001255035,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7377144694328308,0.1655098497867584,0.1578402072191238,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.6990584135055542,0.1395836770534515,0.6346415281295776,286.1361083984375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8274230957031,286.1332702636719,1.0,0.3143306076526642,1.0,1.0,0.0,1.0,-1.5434926748275757,1.543490648269653,1.952716957021039e-06,1.183937668800354,1.0,1.0,0.0,58.01820755004883,84.0,29766.783203125,-0.0,362.1136779785156,1.0,283.1499938964844,285.563232421875,295.8505249023437,298.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,19655.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616429448127747,1.0,0.0,0.0,2.9530107975006104,2.9530258178710938,5.818665727019834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0185546875,0.0,788.24609375,1895.4371337890625,0.0,736.8649291992188,0.731286346912384,1.0,0.0,3.0,1.0,0.0
17994600,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.7771713733673096,0.1948836296796798,0.1758864521980285,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.7660533785820007,0.1863421201705932,0.1774611622095108,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7837279438972473,0.1995169520378112,0.1402134001255035,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.7377144694328308,0.1655098497867584,0.1578402072191238,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.6990584135055542,0.1395836770534515,0.6346415281295776,286.1361083984375,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8274230957031,286.1332702636719,1.0,0.3143306076526642,1.0,1.0,0.0,1.0,-1.5434926748275757,1.543490648269653,1.952716957021039e-06,1.183937668800354,1.0,1.0,0.0,58.01820755004883,84.0,29766.783203125,-0.0,362.1136779785156,1.0,283.1499938964844,285.563232421875,295.8505249023437,298.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,19655.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616429448127747,1.0,0.0,0.0,2.9530107975006104,2.9530258178710938,5.818665727019834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0185546875,0.0,788.24609375,1895.4371337890625,0.0,736.8649291992188,0.731286346912384,1.0,0.0,3.0,1.0,0.0
17994660,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.7672420144081116,0.1972848176956176,0.1779959797859192,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.7555930614471436,0.1879006326198578,0.1789454519748687,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7728561758995056,0.2014025449752807,0.1414776891469955,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.7282505631446838,0.1668230891227722,0.1591456979513168,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.6873102188110352,0.1398593485355377,0.6361860036849976,286.1132507324219,284.95001220703125,294.1673889160156,292.7943115234375,294.16424560546875,297.7974548339844,286.1107482910156,1.0,0.3201330602169037,1.0,1.0,0.0,1.0,-1.5527459383010864,1.5527440309524536,1.974742417587549e-06,1.1912999153137207,1.0,1.0,0.0,62.57981872558594,84.0,30146.826171875,-0.0,378.8800048828125,1.0,283.1499938964844,285.5301818847656,295.8431396484375,298.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,20717.33203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653970241546631,1.0,0.0,0.0,3.0317325592041016,3.0317482948303223,6.133030296950892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.50927734375,0.0,852.9812622070312,1895.4371337890625,0.0,753.8271484375,0.7476518154144287,1.0,0.0,3.0,1.0,0.0
17994720,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.7648684978485107,0.1994187831878662,0.1798867434263229,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.7525722980499268,0.1893416494131088,0.1802907586097717,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.769881546497345,0.2031580209732055,0.1426723003387451,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.7253851890563965,0.1680112332105636,0.160278633236885,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.6831091642379761,0.1402326226234436,0.6378704905509949,286.10382080078125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7771911621094,286.10284423828125,1.0,0.3231627345085144,1.0,1.0,0.0,1.0,-1.5614453554153442,1.5614434480667114,1.9956005417043343e-06,1.1982271671295166,1.0,1.0,0.0,64.6128158569336,72.0,30422.177734375,-0.0,388.8214721679688,1.0,283.1499938964844,285.5152587890625,295.8462829589844,298.892578125,293.1499938964844,293.1499938964844,283.1499938964844,21339.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673227906227112,1.0,0.0,0.0,3.076897144317627,3.076913356781006,6.317122256405128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.69140625,0.0,891.67333984375,1895.4371337890625,0.0,762.674560546875,0.7614668607711792,1.0,0.0,3.0,1.0,0.0
17994780,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7705445289611816,0.2045379728078842,0.1843830645084381,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7563536167144775,0.1929329186677932,0.1835740059614181,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7745065689086914,0.2074891477823257,0.1456051021814346,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7285473942756653,0.170948788523674,0.1629736870527267,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.684292733669281,0.1414056718349456,0.6426419615745544,286.0900573730469,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392883300781,286.09033203125,1.0,0.3261390328407287,1.0,1.0,0.0,1.0,-1.5832690000534058,1.5832669734954834,2.048550868494204e-06,1.2156106233596802,1.0,1.0,0.0,65.29021453857422,60.0,31105.951171875,-0.0,402.2856750488281,1.0,283.1499938964844,285.4848022460937,295.87677001953125,298.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,22872.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711878538131714,1.0,0.0,0.0,3.1855123043060303,3.1855297088623047,6.770985123694118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.3056640625,0.0,989.4749755859376,1895.4371337890625,0.0,780.7357788085938,0.7879661321640015,1.0,0.0,3.0,1.0,0.0
17994840,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7705445289611816,0.2045379728078842,0.1843830645084381,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7563536167144775,0.1929329186677932,0.1835740059614181,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7745065689086914,0.2074891477823257,0.1456051021814346,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7285473942756653,0.170948788523674,0.1629736870527267,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.684292733669281,0.1414056718349456,0.6426419615745544,286.0900573730469,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392883300781,286.09033203125,1.0,0.3261390328407287,1.0,1.0,0.0,1.0,-1.5832690000534058,1.5832669734954834,2.048550868494204e-06,1.2156106233596802,1.0,1.0,0.0,65.29021453857422,60.0,31105.951171875,-0.0,402.2856750488281,1.0,283.1499938964844,285.4848022460937,295.87677001953125,298.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,22872.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711878538131714,1.0,0.0,0.0,3.1855123043060303,3.1855297088623047,6.770985123694118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.3056640625,0.0,989.4749755859376,1895.4371337890625,0.0,780.7357788085938,0.7879661321640015,1.0,0.0,3.0,1.0,0.0
17994900,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7781431078910828,0.2071956843137741,0.1866836696863174,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7628157734870911,0.1948450356721878,0.185287594795227,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7816494703292847,0.2097653895616531,0.1471267193555832,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7342051267623901,0.1725125312805175,0.1643637269735336,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6893978118896484,0.1421201527118683,0.645384669303894,286.0867004394531,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7233581542969,286.0864562988281,1.0,0.3259758055210113,1.0,1.0,0.0,1.0,-1.5948762893676758,1.5948742628097534,2.077074441331206e-06,1.2248562574386597,1.0,1.0,0.0,63.949493408203125,60.0,31473.333984375,-0.0,404.954833984375,1.0,283.1499938964844,285.47100830078125,295.8992614746094,298.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,23702.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734542608261108,1.0,0.0,0.0,3.242814064025879,3.24283218383789,7.016772087808931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35546875,0.0,1043.8382568359375,1895.4371337890625,0.0,791.517578125,0.7991742491722107,1.0,0.0,3.0,1.0,0.0
17994960,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.788688600063324,0.2098840773105621,0.188987523317337,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7721574902534485,0.1967968493700027,0.1870150864124298,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7917367219924927,0.2120714485645294,0.1486522555351257,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7423760294914246,0.1741120368242263,0.1657611578702926,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.6971862316131592,0.1428890973329544,0.648254930973053,286.0890808105469,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7088928222656,286.08990478515625,1.0,0.3249335587024688,1.0,1.0,0.0,1.0,-1.6066731214523315,1.6066709756851196,2.1063199255877407e-06,1.234251856803894,1.0,1.0,0.0,61.728153228759766,48.0,31794.681640625,-0.0,405.33978271484375,1.0,283.1499938964844,285.466552734375,295.9224853515625,299.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,24262.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759579539299011,1.0,0.0,0.0,3.2809038162231445,3.2809224128723145,7.182576950981456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.47216796875,0.0,1081.0545654296875,1895.4371337890625,0.0,803.593994140625,0.8112848401069641,1.0,0.0,3.0,1.0,0.0
17995020,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.8129352927207947,0.2145402282476425,0.192941814661026,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.7946986556053162,0.2001968473196029,0.1899894475936889,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.8150153160095215,0.2160609662532806,0.1512650698423385,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7624806761741638,0.1769049912691116,0.1681635081768036,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7158458828926086,0.1442817002534866,0.6533246636390686,286.0923156738281,284.95001220703125,294.4595947265625,292.93603515625,294.45654296875,297.68634033203125,286.0932922363281,1.0,0.3217091262340545,1.0,1.0,0.0,1.0,-1.6270983219146729,1.6270960569381714,2.157564040317084e-06,1.250514268875122,1.0,1.0,0.0,56.495399475097656,48.0,32391.30859375,-0.0,402.1370849609375,1.0,283.1499938964844,285.4546203613281,295.9632263183594,299.1148681640625,293.1499938964844,293.1499938964844,283.1499938964844,25439.224609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807629823684692,1.0,0.0,0.0,3.3595097064971924,3.3595292568206787,7.530869652327965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.35107421875,0.0,1160.633056640625,1895.4371337890625,0.0,827.2661743164062,0.8275726437568665,1.0,0.0,3.0,1.0,0.0
17995080,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8174175024032593,0.2152863144874572,0.1935701519250869,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.7991998195648193,0.2007428258657455,0.1904621571302414,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09429931640625,0.8193356990814209,0.2166986465454101,0.1516788005828857,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.766607940196991,0.1773543506860733,0.1685449779033661,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7193436622619629,0.1445104777812957,0.6541396975517273,286.0943298339844,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829833984375,286.0954895019531,1.0,0.3210307657718658,1.0,1.0,0.0,1.0,-1.6303538084030151,1.6303516626358032,2.165802925446769e-06,1.2531057596206665,1.0,1.0,0.0,55.50238800048828,36.0,32478.03125,-0.0,401.1730651855469,1.0,283.1499938964844,285.4546813964844,295.96942138671875,299.1263732910156,293.1499938964844,293.1499938964844,283.1499938964844,25570.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581535279750824,1.0,0.0,0.0,3.3681583404541016,3.368177890777588,7.569693707409897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.26025390625,0.0,1169.619873046875,1895.4371337890625,0.0,831.1321411132812,0.8326390385627747,1.0,0.0,3.0,1.0,0.0
17995140,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8574703335762024,0.2206663340330124,0.1980819553136825,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8375787734985352,0.2046810835599899,0.1938508301973343,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8585158586502075,0.2212829142808914,0.1546371132135391,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.805290937423706,0.1805988103151321,0.1712775230407714,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.7508381009101868,0.1461764872074127,0.6599891185760498,286.1031188964844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1044616699219,1.0,0.3152642548084259,1.0,1.0,0.0,1.0,-1.653693914413452,1.653691649436951,2.225442585768178e-06,1.2716774940490725,1.0,1.0,0.0,47.52040863037109,25.0,33151.08203125,-0.0,391.6855163574219,1.0,283.1499938964844,285.4466857910156,296.01422119140625,299.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,26822.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873034596443176,1.0,0.0,0.0,3.4496405124664307,3.4496610164642334,7.940374189274735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.58154296875,0.0,1256.576171875,1895.4371337890625,0.0,860.55419921875,0.8526002764701843,1.0,0.0,3.0,1.0,0.0
