time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8574703335762024,0.2206663340330124,0.1980819553136825,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8375787734985352,0.2046810835599899,0.1938508301973343,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8585158586502075,0.2212829142808914,0.1546371132135391,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.805290937423706,0.1805988103151321,0.1712775230407714,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.7508381009101868,0.1461764872074127,0.6599891185760498,286.1031188964844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1044616699219,1.0,0.3152642548084259,1.0,1.0,0.0,1.0,-1.653693914413452,1.653691649436951,2.225442585768178e-06,1.2716774940490725,1.0,1.0,0.0,47.52040863037109,25.0,33151.08203125,-0.0,391.6855163574219,1.0,283.1499938964844,285.4466857910156,296.01422119140625,299.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,26822.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873034596443176,1.0,0.0,0.0,3.4496405124664307,3.4496610164642334,7.940374189274735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.58154296875,0.0,1256.576171875,1895.4371337890625,0.0,860.55419921875,0.8526002764701843,1.0,0.0,3.0,1.0,0.0
17995260,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.9251132607460022,0.2259783148765564,0.2025080174207687,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.8987210988998413,0.2085612416267395,0.1971597522497177,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.9251292943954468,0.22577665746212,0.1575132608413696,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.8613412976264954,0.1837996542453766,0.173943281173706,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8042075634002686,0.1478314250707626,0.6656792163848877,286.1141967773437,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.1156616210937,1.0,0.3085319697856903,1.0,1.0,0.0,1.0,-1.6764665842056274,1.676464319229126,2.284595893797814e-06,1.289783239364624,1.0,1.0,0.0,38.64447784423828,25.0,33812.06640625,-0.0,379.0088806152344,1.0,283.1499938964844,285.4413146972656,296.0574035644531,299.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,28030.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929076075553894,1.0,0.0,0.0,3.5264430046081543,3.526464462280273,8.297877798213449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3701171875,0.0,1342.3878173828125,1895.4371337890625,0.0,890.0775756835938,0.8714318871498108,1.0,0.0,3.0,1.0,0.0
17995320,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.9251132607460022,0.2259783148765564,0.2025080174207687,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.8987210988998413,0.2085612416267395,0.1971597522497177,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.9251292943954468,0.22577665746212,0.1575132608413696,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.8613412976264954,0.1837996542453766,0.173943281173706,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8042075634002686,0.1478314250707626,0.6656792163848877,286.1141967773437,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.1156616210937,1.0,0.3085319697856903,1.0,1.0,0.0,1.0,-1.6764665842056274,1.676464319229126,2.284595893797814e-06,1.289783239364624,1.0,1.0,0.0,38.64447784423828,25.0,33812.06640625,-0.0,379.0088806152344,1.0,283.1499938964844,285.4413146972656,296.0574035644531,299.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,28030.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929076075553894,1.0,0.0,0.0,3.5264430046081543,3.526464462280273,8.297877798213449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3701171875,0.0,1342.3878173828125,1895.4371337890625,0.0,890.0775756835938,0.8714318871498108,1.0,0.0,3.0,1.0,0.0
17995380,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9969991445541382,0.2312121838331222,0.2064568400382995,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9748277068138124,0.2123447507619857,0.2004951238632202,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9967160224914552,0.2301554828882217,0.1603904813528061,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9316755533218384,0.1869196891784668,0.1766503155231475,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.8615449666976929,0.1494309604167938,0.6716868281364441,286.1271667480469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.1286315917969,1.0,0.3051348328590393,1.0,1.0,0.0,1.0,-1.6988682746887207,1.6988660097122192,2.3437285108229844e-06,1.3075919151306152,1.0,1.0,0.0,32.502620697021484,43.0,34466.3515625,-0.0,373.7036437988281,1.0,283.1499938964844,285.4381103515625,296.10015869140625,299.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,29207.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598283588886261,1.0,0.0,0.0,3.599737405776977,3.599759578704834,8.646392188893515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.25390625,0.0,1427.84130859375,1895.4371337890625,0.0,919.2876586914062,0.8894149661064148,1.0,0.0,3.0,1.0,0.0
17995440,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9969991445541382,0.2312121838331222,0.2064568400382995,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.9748277068138124,0.2123447507619857,0.2004951238632202,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.9967160224914552,0.2301554828882217,0.1603904813528061,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9316755533218384,0.1869196891784668,0.1766503155231475,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.8615449666976929,0.1494309604167938,0.6716868281364441,286.1271667480469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62060546875,286.1286315917969,1.0,0.3051348328590393,1.0,1.0,0.0,1.0,-1.6988682746887207,1.6988660097122192,2.3437285108229844e-06,1.3075919151306152,1.0,1.0,0.0,32.502620697021484,43.0,34466.3515625,-0.0,373.7036437988281,1.0,283.1499938964844,285.4381103515625,296.10015869140625,299.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,29207.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598283588886261,1.0,0.0,0.0,3.599737405776977,3.599759578704834,8.646392188893515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.25390625,0.0,1427.84130859375,1895.4371337890625,0.0,919.2876586914062,0.8894149661064148,1.0,0.0,3.0,1.0,0.0
17995500,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9921777844429016,0.2343818098306656,0.2035493850708007,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9759173393249512,0.214171290397644,0.2022477239370346,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9969832301139832,0.2323042899370193,0.1613893657922744,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.9327744245529176,0.1884209066629409,0.1780944764614105,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.8615643978118896,0.1501879692077636,0.6751731038093567,286.1271057128906,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6132507324219,286.1273498535156,1.0,0.3066935539245605,1.0,1.0,0.0,1.0,-1.704898238182068,1.7048958539962769,2.3597929157404e-06,1.31237530708313,1.0,1.0,0.0,32.76557159423828,43.0,34735.93359375,-0.0,377.7256164550781,1.0,283.1499938964844,285.4291381835937,296.1209411621094,299.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,29917.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008111238479614,1.0,0.0,0.0,3.6432504653930655,3.64327335357666,8.856688396008394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.00439453125,0.0,1480.248779296875,1895.4371337890625,0.0,933.3262939453124,0.8972894549369812,1.0,0.0,3.0,1.0,0.0
17995560,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.9957765340805054,0.2371859401464462,0.2097243815660476,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.9737598299980164,0.2159743458032608,0.2039760500192642,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.996164858341217,0.234353020787239,0.1633769869804382,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.9300094842910768,0.1899024397134781,0.1795186102390289,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8585911989212036,0.1509368866682052,0.6786293983459473,286.1383972167969,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60546875,286.14117431640625,1.0,0.3102498650550842,1.0,1.0,0.0,1.0,-1.7226786613464355,1.7226762771606443,2.407332885923097e-06,1.3263012170791626,1.0,1.0,0.0,33.561710357666016,61.0,35123.421875,-0.0,389.9842834472656,1.0,283.1499938964844,285.4356994628906,296.1415405273437,299.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,30362.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031883358955383,1.0,0.0,0.0,3.670210361480713,3.6702334880828857,8.988251352093357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.19384765625,0.0,1513.353759765625,1895.4371337890625,0.0,946.698974609375,0.9067148566246032,1.0,0.0,3.0,1.0,0.0
17995620,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9547868967056274,0.2415258586406707,0.2166820615530014,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.9209078550338744,0.2194714844226837,0.2075304687023162,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9503317475318908,0.2383840084075927,0.1663790494203567,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8798531293869019,0.1927642375230789,0.1824724674224853,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8163697123527527,0.1523165851831436,0.686038613319397,286.16473388671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58599853515625,286.16656494140625,1.0,0.3209450244903564,1.0,1.0,0.0,1.0,-1.7512634992599487,1.7512609958648682,2.485428240106557e-06,1.349038004875183,1.0,1.0,0.0,39.67206954956055,79.0,35882.9609375,-0.0,424.6232604980469,1.0,283.1499938964844,285.44293212890625,296.1875915527344,299.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,31516.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086514592170715,1.0,0.0,0.0,3.739316701889038,3.7393407821655273,9.329916679234884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.27001953125,0.0,1600.45849609375,1895.4371337890625,0.0,978.0340576171876,0.9236783385276794,1.0,0.0,3.0,1.0,0.0
17995680,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9547868967056274,0.2415258586406707,0.2166820615530014,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.9209078550338744,0.2194714844226837,0.2075304687023162,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.9503317475318908,0.2383840084075927,0.1663790494203567,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8798531293869019,0.1927642375230789,0.1824724674224853,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8163697123527527,0.1523165851831436,0.686038613319397,286.16473388671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58599853515625,286.16656494140625,1.0,0.3209450244903564,1.0,1.0,0.0,1.0,-1.7512634992599487,1.7512609958648682,2.485428240106557e-06,1.349038004875183,1.0,1.0,0.0,39.67206954956055,79.0,35882.9609375,-0.0,424.6232604980469,1.0,283.1499938964844,285.44293212890625,296.1875915527344,299.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,31516.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086514592170715,1.0,0.0,0.0,3.739316701889038,3.7393407821655273,9.329916679234884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.27001953125,0.0,1600.45849609375,1895.4371337890625,0.0,978.0340576171876,0.9236783385276794,1.0,0.0,3.0,1.0,0.0
17995740,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8904100656509399,0.245963454246521,0.2209399044513702,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.8616088628768921,0.2227874100208282,0.2110903561115265,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8859337568283081,0.2421699464321136,0.1693324595689773,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8267894983291626,0.1954598724842071,0.1854447573423385,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.7637369632720947,0.1535162031650543,0.6934427618980408,286.183349609375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5677795410156,286.18536376953125,1.0,0.3352551162242889,1.0,1.0,0.0,1.0,-1.7766575813293457,1.7766550779342651,2.5559083951520734e-06,1.3691015243530271,1.0,1.0,0.0,50.0366096496582,97.0,36577.390625,-0.0,471.220458984375,1.0,283.1499938964844,285.4459228515625,296.231201171875,299.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,32656.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144095659255981,1.0,0.0,0.0,3.80634355545044,3.806368589401245,9.667390941103804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.580078125,0.0,1688.0750732421875,1895.4371337890625,0.0,1011.9549560546876,0.9401358366012572,1.0,0.0,3.0,1.0,0.0
17995800,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8904100656509399,0.245963454246521,0.2209399044513702,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.8616088628768921,0.2227874100208282,0.2110903561115265,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8859337568283081,0.2421699464321136,0.1693324595689773,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8267894983291626,0.1954598724842071,0.1854447573423385,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.7637369632720947,0.1535162031650543,0.6934427618980408,286.183349609375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5677795410156,286.18536376953125,1.0,0.3352551162242889,1.0,1.0,0.0,1.0,-1.7766575813293457,1.7766550779342651,2.5559083951520734e-06,1.3691015243530271,1.0,1.0,0.0,50.0366096496582,97.0,36577.390625,-0.0,471.220458984375,1.0,283.1499938964844,285.4459228515625,296.231201171875,299.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,32656.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144095659255981,1.0,0.0,0.0,3.80634355545044,3.806368589401245,9.667390941103804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.580078125,0.0,1688.0750732421875,1895.4371337890625,0.0,1011.9549560546876,0.9401358366012572,1.0,0.0,3.0,1.0,0.0
17995860,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.8435981273651123,0.2503770887851715,0.2253881394863128,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.8174228668212891,0.225923091173172,0.2145906239748001,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2031555175781,0.838912308216095,0.2457614988088607,0.1722374707460403,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7822794318199158,0.1979907751083374,0.188372403383255,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7232677936553955,0.1545624732971191,0.7006722092628479,286.2032470703125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506286621094,286.2052001953125,1.0,0.3518433570861816,1.0,1.0,0.0,1.0,-1.8018854856491089,1.8018828630447388,2.627076810313156e-06,1.389010310173035,1.0,1.0,0.0,63.28128433227539,85.0,37270.80859375,-0.0,527.8355712890625,1.0,283.1499938964844,285.4501037597656,296.2720642089844,299.72021484375,293.1499938964844,293.1499938964844,283.04998779296875,33783.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198511123657227,1.0,0.0,0.0,3.871461868286133,3.871487617492676,1.0000995871450868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4833984375,0.0,1776.203857421875,1895.4371337890625,0.0,1044.83544921875,0.9551330804824828,1.0,0.0,3.0,1.0,0.0
17995920,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.8435981273651123,0.2503770887851715,0.2253881394863128,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.8174228668212891,0.225923091173172,0.2145906239748001,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2031555175781,0.838912308216095,0.2457614988088607,0.1722374707460403,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7822794318199158,0.1979907751083374,0.188372403383255,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.7232677936553955,0.1545624732971191,0.7006722092628479,286.2032470703125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506286621094,286.2052001953125,1.0,0.3518433570861816,1.0,1.0,0.0,1.0,-1.8018854856491089,1.8018828630447388,2.627076810313156e-06,1.389010310173035,1.0,1.0,0.0,63.28128433227539,85.0,37270.80859375,-0.0,527.8355712890625,1.0,283.1499938964844,285.4501037597656,296.2720642089844,299.72021484375,293.1499938964844,293.1499938964844,283.04998779296875,33783.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198511123657227,1.0,0.0,0.0,3.871461868286133,3.871487617492676,1.0000995871450868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4833984375,0.0,1776.203857421875,1895.4371337890625,0.0,1044.83544921875,0.9551330804824828,1.0,0.0,3.0,1.0,0.0
17995980,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.8321177959442139,0.2544565796852112,0.2293383777141571,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8048763275146484,0.2287698537111282,0.2175706326961517,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.8268004655838013,0.2490167170763015,0.1747321486473083,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7696000933647156,0.2002632170915603,0.1908029913902282,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.7107887268066406,0.1553833037614822,0.7056583166122437,286.1507873535156,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325927734375,286.1515808105469,1.0,0.3592227697372436,1.0,1.0,0.0,1.0,-1.8221126794815063,1.822110056877136,2.685043455130653e-06,1.4050161838531494,1.0,1.0,0.0,69.1307601928711,73.0,38199.25,-0.0,559.5374755859375,1.0,283.0512390136719,285.3770446777344,296.3268127441406,299.8461608886719,293.1499938964844,293.1499938964844,282.75,34732.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629361093044281,1.0,0.0,0.0,3.9254674911499023,3.9254941940307617,1.0281963795932825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.56298828125,0.0,1851.578369140625,1895.4371337890625,0.0,1104.17041015625,0.9663140773773192,1.0,0.0,3.0,1.0,0.0
17996040,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.8321177959442139,0.2544565796852112,0.2293383777141571,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.8048763275146484,0.2287698537111282,0.2175706326961517,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.8268004655838013,0.2490167170763015,0.1747321486473083,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7696000933647156,0.2002632170915603,0.1908029913902282,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.7107887268066406,0.1553833037614822,0.7056583166122437,286.1507873535156,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5325927734375,286.1515808105469,1.0,0.3592227697372436,1.0,1.0,0.0,1.0,-1.8221126794815063,1.822110056877136,2.685043455130653e-06,1.4050161838531494,1.0,1.0,0.0,69.1307601928711,73.0,38199.25,-0.0,559.5374755859375,1.0,283.0512390136719,285.3770446777344,296.3268127441406,299.8461608886719,293.1499938964844,293.1499938964844,282.75,34732.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629361093044281,1.0,0.0,0.0,3.9254674911499023,3.9254941940307617,1.0281963795932825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.56298828125,0.0,1851.578369140625,1895.4371337890625,0.0,1104.17041015625,0.9663140773773192,1.0,0.0,3.0,1.0,0.0
17996100,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01776123046875,0.8328756093978882,0.2562472820281982,0.231075569987297,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.8052083253860474,0.2300077825784683,0.2188424468040466,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8271821737289429,0.2504253685474396,0.1758027672767639,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.7697721719741821,0.2012354284524917,0.1918146610260009,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.7102174758911133,0.1556549221277237,0.707260251045227,286.01715087890625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224914550781,285.9990539550781,1.0,0.3606451749801636,1.0,1.0,0.0,1.0,-1.830152153968811,1.830149531364441,2.7082937776867766e-06,1.411379098892212,1.0,1.0,0.0,69.75432586669922,73.0,39393.17578125,-0.0,567.0191040039062,1.0,282.7922058105469,285.1980895996094,296.39459228515625,300.0562438964844,293.1499938964844,293.1499938964844,282.75,35019.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406447291374207,1.0,0.0,0.0,3.941685438156128,3.9417121410369873,1.036709704749228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.06640625,0.0,1874.6224365234373,1895.4371337890625,0.0,1177.5494384765625,0.9701721668243408,1.0,0.0,3.0,1.0,0.0
17996160,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8360584378242493,0.2577853500843048,0.2325161546468734,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8081355690956116,0.2310508042573928,0.2198784351348877,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8299988508224487,0.2516108453273773,0.1766729801893234,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7724088430404663,0.2020328789949417,0.1926122307777404,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7119090557098389,0.1557729691267013,0.7079713940620422,285.9544982910156,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106201171875,285.9535217285156,1.0,0.3608153164386749,1.0,1.0,0.0,1.0,-1.8359849452972408,1.835982203483581,2.7252558538748417e-06,1.4160099029541016,1.0,1.0,0.0,69.32801055908203,61.0,39639.20703125,-0.0,569.7362670898438,1.0,282.7544860839844,285.15185546875,296.3895263671875,300.02764892578125,293.1499938964844,293.1499938964844,282.45001220703125,35242.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458067297935486,1.0,0.0,0.0,3.95416522026062,3.9541921615600586,1.0432848966956954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.66015625,0.0,1892.48486328125,1895.4371337890625,0.0,1212.156982421875,0.973141074180603,1.0,0.0,3.0,1.0,0.0
17996220,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8493350148200989,0.260473221540451,0.2349075376987457,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8203833103179932,0.2327878922224044,0.2214903086423874,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8423647880554199,0.2536027431488037,0.1780471056699752,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7844648957252502,0.2033117264509201,0.1937822699546814,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7209123969078064,0.1557197868824005,0.7075179219245911,285.7518310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.75018310546875,1.0,0.3582794368267059,1.0,1.0,0.0,1.0,-1.843306064605713,1.8433033227920528,2.7466473966342164e-06,1.4218313694000244,1.0,1.0,0.0,65.95677947998047,49.0,40951.33203125,-0.0,564.2640991210938,1.0,282.4572448730469,284.9242553710937,296.4120483398437,300.1375732421875,293.1499938964844,293.1499938964844,282.1499938964844,35548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584715843200684,1.0,0.0,0.0,3.971312761306762,3.97133994102478,1.0523530136197223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.0263671875,0.0,1917.212646484375,1895.4371337890625,0.0,1299.7083740234375,0.977220058441162,1.0,0.0,3.0,1.0,0.0
17996280,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8493350148200989,0.260473221540451,0.2349075376987457,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8203833103179932,0.2327878922224044,0.2214903086423874,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8423647880554199,0.2536027431488037,0.1780471056699752,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7844648957252502,0.2033117264509201,0.1937822699546814,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7209123969078064,0.1557197868824005,0.7075179219245911,285.7518310546875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.75018310546875,1.0,0.3582794368267059,1.0,1.0,0.0,1.0,-1.843306064605713,1.8433033227920528,2.7466473966342164e-06,1.4218313694000244,1.0,1.0,0.0,65.95677947998047,49.0,40951.33203125,-0.0,564.2640991210938,1.0,282.4572448730469,284.9242553710937,296.4120483398437,300.1375732421875,293.1499938964844,293.1499938964844,282.1499938964844,35548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584715843200684,1.0,0.0,0.0,3.971312761306762,3.97133994102478,1.0523530136197223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.0263671875,0.0,1917.212646484375,1895.4371337890625,0.0,1299.7083740234375,0.977220058441162,1.0,0.0,3.0,1.0,0.0
17996340,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8728048205375671,0.2627860307693481,0.2368329167366027,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.841026782989502,0.2341697216033935,0.2226359695196151,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8645598292350769,0.2552119195461273,0.1790562570095062,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.805801510810852,0.204267606139183,0.1945193260908126,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7369576692581177,0.1553718149662017,0.7051419019699097,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.538818359375,1.0,0.3528018593788147,1.0,1.0,0.0,1.0,-1.8462398052215576,1.846237063407898,2.7552739538805326e-06,1.4241838455200195,1.0,1.0,0.0,60.055694580078125,37.0,42178.32421875,0.0,547.7538452148438,1.0,282.15631103515625,284.6905212402344,296.4371337890625,300.23785400390625,293.1499938964844,293.1499938964844,281.8500061035156,35731.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681193709373474,1.0,0.0,0.0,3.981510877609253,3.9815382957458496,1.0577648481557844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.55859375,0.0,1932.0206298828125,1895.4371337890625,0.0,1368.8177490234375,0.9796457886695862,1.0,0.0,3.0,1.0,0.0
17996400,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8728048205375671,0.2627860307693481,0.2368329167366027,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.841026782989502,0.2341697216033935,0.2226359695196151,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8645598292350769,0.2552119195461273,0.1790562570095062,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.805801510810852,0.204267606139183,0.1945193260908126,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7369576692581177,0.1553718149662017,0.7051419019699097,285.5408020019531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46002197265625,285.538818359375,1.0,0.3528018593788147,1.0,1.0,0.0,1.0,-1.8462398052215576,1.846237063407898,2.7552739538805326e-06,1.4241838455200195,1.0,1.0,0.0,60.055694580078125,37.0,42178.32421875,0.0,547.7538452148438,1.0,282.15631103515625,284.6905212402344,296.4371337890625,300.23785400390625,293.1499938964844,293.1499938964844,281.8500061035156,35731.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681193709373474,1.0,0.0,0.0,3.981510877609253,3.9815382957458496,1.0577648481557844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.55859375,0.0,1932.0206298828125,1895.4371337890625,0.0,1368.8177490234375,0.9796457886695862,1.0,0.0,3.0,1.0,0.0
17996460,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8986678123474121,0.2642758786678314,0.2380487918853759,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8640090227127075,0.234998807311058,0.2232712507247924,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.8893864154815674,0.2561869621276855,0.1796350926160812,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8272709846496582,0.2048059254884719,0.1948708891868591,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.755086362361908,0.1549649536609649,0.702529788017273,285.3436279296875,284.95001220703125,295.3971252441406,293.43267822265625,295.39520263671875,297.4412536621094,285.3374938964844,1.0,0.3473611772060394,1.0,1.0,0.0,1.0,-1.8464449644088743,1.8464422225952148,2.7559115096664755e-06,1.4243731498718262,1.0,1.0,0.0,54.53957748413086,37.0,43280.19140625,0.0,530.5528564453125,1.0,281.8671264648437,284.4687805175781,296.4779357910156,300.3664245605469,293.1499938964844,293.1499938964844,281.8500061035156,35817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764487624168396,1.0,0.0,0.0,3.986292123794556,3.986319541931152,1.0603066584735643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.78125,0.0,1938.989013671875,1895.4371337890625,0.0,1430.0804443359375,0.9807829260826112,1.0,0.0,3.0,1.0,0.0
17996520,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9100759625434875,0.264788806438446,0.2384065985679626,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8742087483406067,0.2352704405784607,0.2234363853931427,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9001860022544861,0.2565130293369293,0.1797904223203659,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8362441658973694,0.204978734254837,0.1949434876441955,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.7632269859313965,0.154804915189743,0.701400876045227,285.3283386230469,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4348449707031,285.325927734375,1.0,0.3452045619487762,1.0,1.0,0.0,1.0,-1.845991134643555,1.845988392829895,2.7545900138647994e-06,1.4240195751190186,1.0,1.0,0.0,52.43146133422852,25.0,43334.35546875,0.0,523.619873046875,1.0,281.856689453125,284.4565734863281,296.4679260253906,300.3388977050781,293.1499938964844,293.1499938964844,281.54998779296875,35839.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761454343795776,1.0,0.0,0.0,3.987560749053955,3.9875879287719727,1.0609816172291175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.26611328125,0.0,1940.8408203125,1895.4371337890625,0.0,1427.823974609375,0.981084644794464,1.0,0.0,3.0,1.0,0.0
17996580,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9722936749458312,0.266497939825058,0.2396792620420456,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9312521815299988,0.2361190021038055,0.2239555865526199,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9615713357925416,0.2575468122959137,0.1803048551082611,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8857494592666626,0.2054819166660308,0.1951256841421127,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8078867793083191,0.154057964682579,0.6966301798820496,285.1117553710937,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1097717285156,1.0,0.3360609710216522,1.0,1.0,0.0,1.0,-1.843252420425415,1.843249678611756,2.7466201117931632e-06,1.4218841791152954,1.0,1.0,0.0,43.67917251586914,28.0,44435.0078125,0.0,494.3111877441406,1.0,281.55718994140625,284.2207336425781,296.5018615722656,300.4384155273437,293.1499938964844,293.1499938964844,281.25,35904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834729909896851,1.0,0.0,0.0,3.9911742210388175,3.991201877593994,1.0629055395838805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.4072265625,0.0,1946.1221923828125,1895.4371337890625,0.0,1482.84619140625,0.9819441437721252,1.0,0.0,3.0,1.0,0.0
17996640,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9722936749458312,0.266497939825058,0.2396792620420456,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9312521815299988,0.2361190021038055,0.2239555865526199,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9615713357925416,0.2575468122959137,0.1803048551082611,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8857494592666626,0.2054819166660308,0.1951256841421127,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8078867793083191,0.154057964682579,0.6966301798820496,285.1117553710937,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1097717285156,1.0,0.3360609710216522,1.0,1.0,0.0,1.0,-1.843252420425415,1.843249678611756,2.7466201117931632e-06,1.4218841791152954,1.0,1.0,0.0,43.67917251586914,28.0,44435.0078125,0.0,494.3111877441406,1.0,281.55718994140625,284.2207336425781,296.5018615722656,300.4384155273437,293.1499938964844,293.1499938964844,281.25,35904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834729909896851,1.0,0.0,0.0,3.9911742210388175,3.991201877593994,1.0629055395838805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.4072265625,0.0,1946.1221923828125,1895.4371337890625,0.0,1482.84619140625,0.9819441437721252,1.0,0.0,3.0,1.0,0.0
17996700,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9944714307785034,0.2672872543334961,0.2403132170438766,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.958643078804016,0.2364790737628936,0.2242083251476287,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9853509068489076,0.2580014169216156,0.1805597394704818,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.909691035747528,0.2056844383478164,0.1952238529920578,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8268680572509766,0.1536417305469513,0.6942995190620422,284.9595031738281,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985290527344,284.9405212402344,1.0,0.3331790268421173,1.0,1.0,0.0,1.0,-1.8419413566589355,1.841938614845276,2.742774540820392e-06,1.420836091041565,0.9904868006706238,0.9904868006706238,0.0,40.69319152832031,28.0,45431.125,0.0,484.0872192382813,1.0,281.2918701171875,284.0295715332031,296.5492553710937,300.6007995605469,293.1499938964844,293.1499938964844,281.25,36013.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896605491638184,1.0,0.0,0.0,3.99144983291626,3.991477489471436,1.063052309291379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.310546875,0.0,1947.3720703125,1895.4371337890625,0.0,1530.1307373046875,0.9819510579109192,1.0,0.0,3.0,1.0,0.0
17996760,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9976111054420472,0.2683121562004089,0.2350355684757232,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9703903794288636,0.2367388904094696,0.2244304418563842,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9948652386665344,0.2583577036857605,0.1807665079832077,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9220354557037354,0.2057985812425613,0.1953061372041702,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.835046112537384,0.1531501859426498,0.6919679641723633,284.9019775390625,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3872985839844,284.9015197753906,1.0,0.3308053910732269,1.0,1.0,0.0,1.0,-1.834431529045105,1.8344289064407349,2.720876182138454e-06,1.4148828983306885,0.9417060613632202,0.9417060613632202,0.0,39.30427551269531,46.0,45283.83984375,0.0,474.6201477050781,1.0,281.255859375,283.9986572265625,296.5382080078125,300.53350830078125,293.1499938964844,293.1499938964844,280.95001220703125,37941.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899898052215576,1.0,0.0,0.0,3.944644689559937,3.944672107696533,1.0382669870523389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.64208984375,0.0,1902.0482177734373,1895.4371337890625,0.0,1532.66748046875,0.9722429513931274,1.0,0.0,3.0,1.0,0.0
17996820,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.9904930591583252,0.2769333720207214,0.208238884806633,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9961086511611938,0.2415246963500976,0.2241897284984588,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.9904930591583252,0.2646513879299164,0.1619634628295898,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.9579811096191406,0.2096662074327469,0.1969342529773712,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8601250648498535,0.1540146321058273,0.6916924118995667,284.6869201660156,284.95001220703125,295.6021423339844,293.5621032714844,295.59967041015625,297.4110107421875,284.63409423828125,1.0,0.3295961022377014,1.0,1.0,0.0,1.0,-1.83575701713562,1.835754632949829,2.3955292363098124e-06,1.141179442405701,0.6589550971984863,0.6589550971984863,0.0,29.25016593933105,66.0,36952.0,0.0,430.7821044921875,1.0,280.958251953125,283.86981201171875,296.4709167480469,300.174560546875,293.1499938964844,293.1499938964844,281.25,64053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796432733535767,1.0,0.0,0.0,2.983344078063965,2.9833672046661377,5.938817935202678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.98828125,0.0,1081.8221435546875,1895.4371337890625,0.0,1453.954833984375,0.7878992557525635,1.0,0.0,3.0,1.0,0.0
17996880,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.9904930591583252,0.2769333720207214,0.208238884806633,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9961086511611938,0.2415246963500976,0.2241897284984588,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.9904930591583252,0.2646513879299164,0.1619634628295898,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.9579811096191406,0.2096662074327469,0.1969342529773712,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8601250648498535,0.1540146321058273,0.6916924118995667,284.6869201660156,284.95001220703125,295.6021423339844,293.5621032714844,295.59967041015625,297.4110107421875,284.63409423828125,1.0,0.3295961022377014,1.0,1.0,0.0,1.0,-1.83575701713562,1.835754632949829,2.3955292363098124e-06,1.141179442405701,0.6589550971984863,0.6589550971984863,0.0,29.25016593933105,66.0,36952.0,0.0,430.7821044921875,1.0,280.958251953125,283.86981201171875,296.4709167480469,300.174560546875,293.1499938964844,293.1499938964844,281.25,64053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796432733535767,1.0,0.0,0.0,2.983344078063965,2.9833672046661377,5.938817935202678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.98828125,0.0,1081.8221435546875,1895.4371337890625,0.0,1453.954833984375,0.7878992557525635,1.0,0.0,3.0,1.0,0.0
17996940,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.830527663230896,0.2799804210662842,0.2522060573101043,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.793503999710083,0.2425964325666427,0.2309529930353164,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8183915019035339,0.2666085958480835,0.1871110945940017,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7569089531898499,0.2103036195039749,0.2007878273725509,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.6850488781929016,0.1542903482913971,0.7034972906112671,285.2079162597656,284.95001220703125,295.6369323730469,293.5851745605469,295.6348571777344,297.418701171875,285.1224975585937,1.0,0.3236415386199951,1.0,1.0,0.0,1.0,-1.4723773002624512,1.4723752737045288,1.9464116576273227e-06,1.2695209980010986,1.0,1.0,0.0,75.85736083984375,66.0,41783.1796875,0.0,477.6009826660156,1.0,281.1982727050781,284.1865539550781,296.4378662109375,300.1751403808594,293.1499938964844,293.1499938964844,281.25,27485.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564796566963196,1.0,0.0,0.0,3.465203285217285,3.465224027633667,8.012181069716462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.84814453125,0.0,1276.6448974609375,1895.4371337890625,0.0,1285.6953125,0.8580936193466187,1.0,0.0,3.0,1.0,0.0
17997000,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9971822500228882,0.2842501401901245,0.2326517403125763,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.982941210269928,0.2456453144550323,0.2320751100778579,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9971822500228882,0.2699647545814514,0.1809513568878173,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9344573616981506,0.2119769304990768,0.2004468142986297,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8396545052528381,0.1553812175989151,0.6983239650726318,284.9504089355469,284.95001220703125,295.6641845703125,293.6034545898437,295.6602783203125,297.4396057128906,284.990478515625,1.0,0.3364216387271881,1.0,1.0,0.0,1.0,-1.8627060651779173,1.8627033233642576,2.800347601805697e-06,1.4347434043884275,0.8815633654594421,0.8815633654594421,0.0,39.62245941162109,86.0,44584.1171875,0.0,491.9596862792969,1.0,281.2389221191406,284.18426513671875,296.5062255859375,300.2062683105469,293.1499938964844,293.1499938964844,280.95001220703125,29686.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509984731674194,1.0,0.0,0.0,3.5428690910339355,3.542891025543213,8.375361062462616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3740234375,0.0,1371.3603515625,1895.4371337890625,0.0,1247.6002197265625,0.876732587814331,1.0,0.0,3.0,1.0,0.0
17997060,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9690966606140136,0.2843312919139862,0.2566409111022949,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9191011190414428,0.2468914687633514,0.2342123538255691,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9523192048072816,0.2706891298294067,0.1898058354854583,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8734984397888184,0.2135388553142547,0.2026015818119049,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7881999611854553,0.1550997793674469,0.701170802116394,284.8958740234375,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.4125061035156,284.9994812011719,1.0,0.3505793809890747,1.0,1.0,0.0,1.0,-1.90106999874115,1.901067137718201,2.918443442467833e-06,1.4674581289291382,0.8436907529830933,0.8436907529830933,0.0,48.62294006347656,106.0,45875.765625,0.0,549.5360107421875,1.0,280.9584045410156,284.138427734375,296.6939392089844,300.58367919921875,293.1499938964844,293.1499938964844,281.25,45419.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704093217849731,1.0,0.0,0.0,3.365694761276245,3.365717887878418,7.558624588455132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.7041015625,0.0,1304.2603759765625,1895.4371337890625,0.0,1385.5157470703125,0.8494721055030823,1.0,0.0,3.0,1.0,0.0
