time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9690966606140136,0.2843312919139862,0.2566409111022949,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9191011190414428,0.2468914687633514,0.2342123538255691,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9523192048072816,0.2706891298294067,0.1898058354854583,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8734984397888184,0.2135388553142547,0.2026015818119049,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7881999611854553,0.1550997793674469,0.701170802116394,284.8958740234375,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.4125061035156,284.9994812011719,1.0,0.3505793809890747,1.0,1.0,0.0,1.0,-1.90106999874115,1.901067137718201,2.918443442467833e-06,1.4674581289291382,0.8436907529830933,0.8436907529830933,0.0,48.62294006347656,106.0,45875.765625,0.0,549.5360107421875,1.0,280.9584045410156,284.138427734375,296.6939392089844,300.58367919921875,293.1499938964844,293.1499938964844,281.25,45419.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704093217849731,1.0,0.0,0.0,3.365694761276245,3.365717887878418,7.558624588455132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.7041015625,0.0,1304.2603759765625,1895.4371337890625,0.0,1385.5157470703125,0.8494721055030823,1.0,0.0,3.0,1.0,0.0
17997180,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8693366050720215,0.2818285822868347,0.2547926008701324,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8322533369064331,0.2459353655576706,0.2343914061784744,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8561546802520752,0.2690145373344421,0.1892368346452713,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.794408917427063,0.2128252238035202,0.2031449526548385,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7166035771369934,0.1541727185249328,0.7015974521636963,285.1759338378906,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.36236572265625,285.1743469238281,1.0,0.3690603673458099,1.0,1.0,0.0,1.0,-1.900248646736145,1.9002456665039065,2.9151999569876352e-06,1.466272473335266,1.0,1.0,0.0,68.22665405273438,109.0,46849.6015625,0.0,612.1869506835938,1.0,281.24273681640625,284.2452697753906,296.73095703125,300.7260131835937,293.1499938964844,293.1499938964844,280.95001220703125,31415.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753565669059753,1.0,0.0,0.0,3.7319278717041016,3.731951951980591,9.29308214381308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.09326171875,0.0,1591.1719970703125,1895.4371337890625,0.0,1421.9652099609375,0.9200904369354248,1.0,0.0,3.0,1.0,0.0
17997240,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8693366050720215,0.2818285822868347,0.2547926008701324,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8322533369064331,0.2459353655576706,0.2343914061784744,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8561546802520752,0.2690145373344421,0.1892368346452713,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.794408917427063,0.2128252238035202,0.2031449526548385,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7166035771369934,0.1541727185249328,0.7015974521636963,285.1759338378906,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.36236572265625,285.1743469238281,1.0,0.3690603673458099,1.0,1.0,0.0,1.0,-1.900248646736145,1.9002456665039065,2.9151999569876352e-06,1.466272473335266,1.0,1.0,0.0,68.22665405273438,109.0,46849.6015625,0.0,612.1869506835938,1.0,281.24273681640625,284.2452697753906,296.73095703125,300.7260131835937,293.1499938964844,293.1499938964844,280.95001220703125,31415.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753565669059753,1.0,0.0,0.0,3.7319278717041016,3.731951951980591,9.29308214381308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.09326171875,0.0,1591.1719970703125,1895.4371337890625,0.0,1421.9652099609375,0.9200904369354248,1.0,0.0,3.0,1.0,0.0
17997300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8465927243232727,0.2818309664726257,0.2549561262130737,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8114274740219116,0.2458640336990356,0.2346052676439285,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8343403935432434,0.2689197659492492,0.189343512058258,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.772865355014801,0.2127159386873245,0.2033506333827972,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.696460485458374,0.1536303758621215,0.7009105086326599,285.0184936523437,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.3480529785156,284.9971618652344,1.0,0.3759251534938812,1.0,1.0,0.0,1.0,-1.9002529382705688,1.90025007724762,2.915144250437152e-06,1.4662271738052368,1.0,1.0,0.0,76.0291748046875,109.0,48000.98046875,0.0,637.4354858398438,1.0,280.9950256347656,284.0436096191406,296.8156433105469,300.9927062988281,293.1499938964844,293.1499938964844,280.95001220703125,32398.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894227266311646,1.0,0.0,0.0,3.7912709712982178,3.791295766830444,9.590978606865974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.68359375,0.0,1668.0997314453125,1895.4371337890625,0.0,1528.300048828125,0.9343713521957396,1.0,0.0,3.0,1.0,0.0
17997360,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8308677673339844,0.2817918956279754,0.2551576793193817,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7951306104660034,0.2457167953252792,0.2347449511289596,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8189118504524231,0.2687694728374481,0.1894339621067047,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7576096653938293,0.2125094681978225,0.2034464925527572,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6810923218727112,0.1529393196105957,0.6993247866630554,284.93218994140625,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3339233398437,284.9289855957031,1.0,0.3816826343536377,1.0,1.0,0.0,1.0,-1.8989839553833008,1.898981094360352,2.9112618449289585e-06,1.465192437171936,0.9571496844291688,0.9571496844291688,0.0,82.65592193603516,97.0,48146.19921875,0.0,657.9129638671875,1.0,280.9564819335937,283.9769287109375,296.8120422363281,300.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,34357.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965110301971436,1.0,0.0,0.0,3.81296706199646,3.8129923343658447,9.701064982436949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.27734375,0.0,1709.313232421875,1895.4371337890625,0.0,1583.3282470703125,0.9401209950447084,1.0,0.0,3.0,1.0,0.0
17997420,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8187406063079834,0.2820179462432861,0.2554469406604767,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7820804119110107,0.2455565482378006,0.2347543537616729,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.806209146976471,0.2686746120452881,0.1894658654928207,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7457598447799683,0.2121724486351013,0.2033095061779022,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6677677035331726,0.1515103578567505,0.6939776539802551,284.8442687988281,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3100891113281,284.85650634765625,1.0,0.3855279386043548,1.0,1.0,0.0,1.0,-1.8927972316741943,1.892794370651245,2.892518295993796e-06,1.4602481126785278,0.8249192237854004,0.8249192237854004,0.0,88.44084167480469,85.0,48339.984375,0.0,671.8748779296875,1.0,280.6571960449219,283.9128723144531,296.80389404296875,300.99481201171875,293.1499938964844,293.1499938964844,280.95001220703125,42953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057870030403137,1.0,0.0,0.0,3.538713216781616,3.538737535476685,8.355723366548773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.52587890625,0.0,1463.283203125,1895.4371337890625,0.0,1656.718994140625,0.8867616057395935,1.0,0.0,3.0,1.0,0.0
17997480,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8187406063079834,0.2820179462432861,0.2554469406604767,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7820804119110107,0.2455565482378006,0.2347543537616729,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.806209146976471,0.2686746120452881,0.1894658654928207,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7457598447799683,0.2121724486351013,0.2033095061779022,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6677677035331726,0.1515103578567505,0.6939776539802551,284.8442687988281,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3100891113281,284.85650634765625,1.0,0.3855279386043548,1.0,1.0,0.0,1.0,-1.8927972316741943,1.892794370651245,2.892518295993796e-06,1.4602481126785278,0.8249192237854004,0.8249192237854004,0.0,88.44084167480469,85.0,48339.984375,0.0,671.8748779296875,1.0,280.6571960449219,283.9128723144531,296.80389404296875,300.99481201171875,293.1499938964844,293.1499938964844,280.95001220703125,42953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057870030403137,1.0,0.0,0.0,3.538713216781616,3.538737535476685,8.355723366548773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.52587890625,0.0,1463.283203125,1895.4371337890625,0.0,1656.718994140625,0.8867616057395935,1.0,0.0,3.0,1.0,0.0
17997540,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.822219967842102,0.2839988470077514,0.2568134665489197,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7850052118301392,0.2465837448835373,0.2353922873735427,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8093447089195251,0.2699881792068481,0.1901077032089233,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7481297850608826,0.2128761857748031,0.2036731094121933,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6683192253112793,0.1508804410696029,0.6899362802505493,285.0204467773437,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30303955078125,285.017822265625,1.0,0.3841450810432434,1.0,1.0,0.0,1.0,-1.8915529251098635,1.891550064086914,2.888559038183302e-06,1.4591126441955566,0.9575765132904052,0.9575765132904052,0.0,87.35663604736328,73.0,48150.73828125,0.0,667.4340209960938,1.0,280.942138671875,284.06658935546875,296.7728576660156,300.8553466796875,293.1499938964844,293.1499938964844,280.6499938964844,32815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690280020236969,1.0,0.0,0.0,3.685833692550659,3.685857534408569,9.064937103175908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.296875,0.0,1549.341064453125,1895.4371337890625,0.0,1534.9051513671875,0.9109827280044556,1.0,0.0,3.0,1.0,0.0
17997600,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.822219967842102,0.2839988470077514,0.2568134665489197,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7850052118301392,0.2465837448835373,0.2353922873735427,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8093447089195251,0.2699881792068481,0.1901077032089233,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7481297850608826,0.2128761857748031,0.2036731094121933,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6683192253112793,0.1508804410696029,0.6899362802505493,285.0204467773437,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30303955078125,285.017822265625,1.0,0.3841450810432434,1.0,1.0,0.0,1.0,-1.8915529251098635,1.891550064086914,2.888559038183302e-06,1.4591126441955566,0.9575765132904052,0.9575765132904052,0.0,87.35663604736328,73.0,48150.73828125,0.0,667.4340209960938,1.0,280.942138671875,284.06658935546875,296.7728576660156,300.8553466796875,293.1499938964844,293.1499938964844,280.6499938964844,32815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690280020236969,1.0,0.0,0.0,3.685833692550659,3.685857534408569,9.064937103175908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.296875,0.0,1549.341064453125,1895.4371337890625,0.0,1534.9051513671875,0.9109827280044556,1.0,0.0,3.0,1.0,0.0
17997660,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8335861563682556,0.2851988673210144,0.257958710193634,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7965225577354431,0.2473286390304565,0.2360443323850631,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8205065727233887,0.2708305418491363,0.1906929910182953,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7582536339759827,0.2133661657571792,0.2040619552135467,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6764509677886963,0.1501843482255935,0.6862672567367554,284.884765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2925109863281,284.89312744140625,1.0,0.3794247806072235,1.0,1.0,0.0,1.0,-1.8904789686203003,1.890476107597351,2.8853378353232983e-06,1.4582706689834597,0.8424746990203857,0.8424746990203857,0.0,82.49081420898438,61.0,48743.03515625,0.0,650.9522094726562,1.0,280.65728759765625,283.9404296875,296.8883056640625,301.078369140625,293.1499938964844,293.1499938964844,280.95001220703125,40193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001860737800598,1.0,0.0,0.0,3.541668653488159,3.5416922569274902,8.369685247089365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.38037109375,0.0,1446.39794921875,1895.4371337890625,0.0,1612.2220458984375,0.8846600651741028,1.0,0.0,3.0,1.0,0.0
17997720,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8335861563682556,0.2851988673210144,0.257958710193634,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7965225577354431,0.2473286390304565,0.2360443323850631,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8205065727233887,0.2708305418491363,0.1906929910182953,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7582536339759827,0.2133661657571792,0.2040619552135467,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6764509677886963,0.1501843482255935,0.6862672567367554,284.884765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2925109863281,284.89312744140625,1.0,0.3794247806072235,1.0,1.0,0.0,1.0,-1.8904789686203003,1.890476107597351,2.8853378353232983e-06,1.4582706689834597,0.8424746990203857,0.8424746990203857,0.0,82.49081420898438,61.0,48743.03515625,0.0,650.9522094726562,1.0,280.65728759765625,283.9404296875,296.8883056640625,301.078369140625,293.1499938964844,293.1499938964844,280.95001220703125,40193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001860737800598,1.0,0.0,0.0,3.541668653488159,3.5416922569274902,8.369685247089365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.38037109375,0.0,1446.39794921875,1895.4371337890625,0.0,1612.2220458984375,0.8846600651741028,1.0,0.0,3.0,1.0,0.0
17997780,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8531479835510254,0.2872887849807739,0.2592820823192596,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8157265186309814,0.2486407160758972,0.2367949187755584,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8390000462532043,0.2723579406738281,0.1913719922304153,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7762616872787476,0.2143669128417968,0.204538345336914,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6917897462844849,0.149895504117012,0.6828963160514832,285.04376220703125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.289794921875,285.0399475097656,1.0,0.3724684417247772,1.0,1.0,0.0,1.0,-1.8903048038482664,1.890301823616028,2.884735522457049e-06,1.4580771923065186,0.9825278520584106,0.9825278520584106,0.0,75.0420150756836,49.0,48616.609375,0.0,626.84765625,1.0,280.94256591796875,284.07940673828125,296.8795166015625,300.9888610839844,293.1499938964844,293.1499938964844,280.6499938964844,31946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889647841453552,1.0,0.0,0.0,3.7084438800811768,3.708467721939087,9.176492881124432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.2431640625,0.0,1568.3533935546875,1895.4371337890625,0.0,1524.7772216796875,0.9154324531555176,1.0,0.0,3.0,1.0,0.0
17997840,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8531479835510254,0.2872887849807739,0.2592820823192596,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8157265186309814,0.2486407160758972,0.2367949187755584,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8390000462532043,0.2723579406738281,0.1913719922304153,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7762616872787476,0.2143669128417968,0.204538345336914,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6917897462844849,0.149895504117012,0.6828963160514832,285.04376220703125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.289794921875,285.0399475097656,1.0,0.3724684417247772,1.0,1.0,0.0,1.0,-1.8903048038482664,1.890301823616028,2.884735522457049e-06,1.4580771923065186,0.9825278520584106,0.9825278520584106,0.0,75.0420150756836,49.0,48616.609375,0.0,626.84765625,1.0,280.94256591796875,284.07940673828125,296.8795166015625,300.9888610839844,293.1499938964844,293.1499938964844,280.6499938964844,31946.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889647841453552,1.0,0.0,0.0,3.7084438800811768,3.708467721939087,9.176492881124432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.2431640625,0.0,1568.3533935546875,1895.4371337890625,0.0,1524.7772216796875,0.9154324531555176,1.0,0.0,3.0,1.0,0.0
17997900,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8665697574615479,0.2879941761493683,0.2599791288375854,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8277045488357544,0.2491466999053955,0.2372319847345352,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8515804409980774,0.2729009091854095,0.1917508244514465,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7886015176773071,0.2147483378648758,0.2048379629850387,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7023675441741943,0.1496959030628204,0.6815347075462341,284.8893737792969,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2867126464844,284.8730163574219,1.0,0.3684414625167846,1.0,1.0,0.0,1.0,-1.8908487558364868,1.8908458948135376,2.8864142223028466e-06,1.458537459373474,0.8891087770462036,0.8891087770462036,0.0,70.68113708496094,49.0,49552.85546875,0.0,613.2095947265625,1.0,280.6958312988281,283.8952331542969,296.9807434082031,301.2532958984375,293.1499938964844,293.1499938964844,280.6499938964844,35482.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978917717933655,1.0,0.0,0.0,3.717602014541626,3.7176265716552734,9.221871550835204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.61474609375,0.0,1605.74609375,1895.4371337890625,0.0,1594.1553955078125,0.9179481863975524,1.0,0.0,3.0,1.0,0.0
17997960,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8814078569412231,0.288415253162384,0.260261058807373,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8407220840454102,0.2494592517614364,0.2374108880758285,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8656575083732605,0.2732144296169281,0.1918886303901672,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8021342754364014,0.214961290359497,0.2049161046743393,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7136708498001099,0.1493657231330871,0.6794301271438599,284.87994384765625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2810974121094,284.8871459960937,1.0,0.3640359342098236,1.0,1.0,0.0,1.0,-1.8891363143920896,1.8891334533691408,2.881318778236164e-06,1.457221746444702,0.8560761213302612,0.8560761213302612,0.0,66.25786590576172,37.0,49319.4609375,0.0,597.726806640625,1.0,280.6571044921875,283.9228515625,296.9901733398437,301.2196960449219,293.1499938964844,293.1499938964844,280.95001220703125,39505.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010340094566345,1.0,0.0,0.0,3.602882146835327,3.602906227111816,8.661505717100226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6669921875,0.0,1507.269775390625,1895.4371337890625,0.0,1618.923095703125,0.8972662091255188,1.0,0.0,3.0,1.0,0.0
17998020,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.925577700138092,0.2904088795185089,0.2613902688026428,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8788180351257324,0.2507706880569458,0.2380664646625518,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9065473675727844,0.2747028768062591,0.1924650818109512,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8372904658317566,0.2159907966852188,0.2053277045488357,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.742624819278717,0.1491521894931793,0.6759954690933228,285.0458068847656,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.27947998046875,285.042236328125,1.0,0.3545120656490326,1.0,1.0,0.0,1.0,-1.888337254524231,1.8883343935012813,2.8788208510377444e-06,1.456520676612854,0.9993931651115416,0.9993931651115416,0.0,56.39345550537109,25.0,49137.19921875,0.0,565.4329833984375,1.0,280.9429931640625,284.0718688964844,296.9743347167969,301.11846923828125,293.1499938964844,293.1499938964844,280.6499938964844,32044.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902433037757874,1.0,0.0,0.0,3.757447242736816,3.7574715614318848,9.420610922461492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.576171875,0.0,1625.562744140625,1895.4371337890625,0.0,1534.6219482421875,0.9265699982643129,1.0,0.0,3.0,1.0,0.0
17998080,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.925577700138092,0.2904088795185089,0.2613902688026428,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8788180351257324,0.2507706880569458,0.2380664646625518,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9065473675727844,0.2747028768062591,0.1924650818109512,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8372904658317566,0.2159907966852188,0.2053277045488357,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.742624819278717,0.1491521894931793,0.6759954690933228,285.0458068847656,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.27947998046875,285.042236328125,1.0,0.3545120656490326,1.0,1.0,0.0,1.0,-1.888337254524231,1.8883343935012813,2.8788208510377444e-06,1.456520676612854,0.9993931651115416,0.9993931651115416,0.0,56.39345550537109,25.0,49137.19921875,0.0,565.4329833984375,1.0,280.9429931640625,284.0718688964844,296.9743347167969,301.11846923828125,293.1499938964844,293.1499938964844,280.6499938964844,32044.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902433037757874,1.0,0.0,0.0,3.757447242736816,3.7574715614318848,9.420610922461492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.576171875,0.0,1625.562744140625,1895.4371337890625,0.0,1534.6219482421875,0.9265699982643129,1.0,0.0,3.0,1.0,0.0
17998140,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9666080474853516,0.2911683619022369,0.2621189057826996,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9153709411621094,0.2513578534126282,0.2385362386703491,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9477928280830384,0.2753059267997741,0.1928604692220688,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.869396448135376,0.2164425104856491,0.2056442350149154,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7701114416122437,0.1488990038633346,0.6741099953651428,284.8633117675781,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2754211425781,284.8577880859375,1.0,0.3480539917945862,1.0,1.0,0.0,1.0,-1.8883706331253047,1.888367772102356,2.8788183499273146e-06,1.456473708152771,0.8808873891830444,0.8808873891830444,0.0,49.73506927490234,25.0,50018.42578125,0.0,544.0468139648438,1.0,280.676025390625,283.8749389648437,297.0835266113281,301.3796081542969,293.1499938964844,293.1499938964844,280.6499938964844,37242.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007969617843628,1.0,0.0,0.0,3.739265203475952,3.739290475845337,9.329660883850012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.08203125,0.0,1644.293212890625,1895.4371337890625,0.0,1617.0484619140625,0.9240562915802002,1.0,0.0,3.0,1.0,0.0
17998200,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.989079773426056,0.2914459109306335,0.2622459530830383,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9426429271697998,0.2515783607959747,0.238622173666954,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9730411171913148,0.2755191028118133,0.1929176896810531,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8920742869377136,0.2166000604629516,0.2056689858436584,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7895529270172119,0.148678570985794,0.6725327372550964,284.8736877441406,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2716979980469,284.8805236816406,1.0,0.3442524969577789,1.0,1.0,0.0,1.0,-1.886831760406494,1.886828899383545,2.8741712867486058e-06,1.455237627029419,0.867174506187439,0.867174506187439,0.0,46.06667709350586,28.0,49877.390625,0.0,531.1915283203125,1.0,280.65643310546875,283.9056091308594,297.0831298828125,301.3484191894531,293.1499938964844,293.1499938964844,280.95001220703125,39373.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021985650062561,1.0,0.0,0.0,3.6622531414031982,3.662277936935425,8.949319862949778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3876953125,0.0,1572.16650390625,1895.4371337890625,0.0,1628.1470947265625,0.910183846950531,1.0,0.0,3.0,1.0,0.0
17998260,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9982925653457642,0.2948496043682098,0.2643480598926544,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9540961980819702,0.253136396408081,0.2395901381969452,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9827610850334167,0.277380883693695,0.1937409192323684,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.901924192905426,0.2175177782773971,0.2063796520233154,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7965734004974365,0.1484034061431884,0.6707051396369934,285.0233154296875,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2764587402344,285.0086364746094,1.0,0.3371474146842956,1.0,1.0,0.0,1.0,-1.8443782329559328,1.844375491142273,2.7484111342346296e-06,1.4216716289520264,0.9945906400680542,0.9945906400680542,0.0,43.81305694580078,46.0,48902.3046875,0.0,507.7660827636719,1.0,280.94305419921875,284.0328674316406,297.06475830078125,301.2275695800781,293.1499938964844,293.1499938964844,280.6499938964844,32614.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908554434776306,1.0,0.0,0.0,3.796031475067138,3.796056270599365,9.61507907959458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.82421875,0.0,1675.443603515625,1895.4371337890625,0.0,1539.3465576171875,0.9356805682182312,1.0,0.0,3.0,1.0,0.0
17998320,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9982925653457642,0.2948496043682098,0.2643480598926544,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9540961980819702,0.253136396408081,0.2395901381969452,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9827610850334167,0.277380883693695,0.1937409192323684,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.901924192905426,0.2175177782773971,0.2063796520233154,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7965734004974365,0.1484034061431884,0.6707051396369934,285.0233154296875,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2764587402344,285.0086364746094,1.0,0.3371474146842956,1.0,1.0,0.0,1.0,-1.8443782329559328,1.844375491142273,2.7484111342346296e-06,1.4216716289520264,0.9945906400680542,0.9945906400680542,0.0,43.81305694580078,46.0,48902.3046875,0.0,507.7660827636719,1.0,280.94305419921875,284.0328674316406,297.06475830078125,301.2275695800781,293.1499938964844,293.1499938964844,280.6499938964844,32614.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908554434776306,1.0,0.0,0.0,3.796031475067138,3.796056270599365,9.61507907959458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.82421875,0.0,1675.443603515625,1895.4371337890625,0.0,1539.3465576171875,0.9356805682182312,1.0,0.0,3.0,1.0,0.0
17998380,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.2991718649864197,0.2506647109985351,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.974374532699585,0.2537217140197754,0.2405333966016769,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9989812970161438,0.2783000469207763,0.1945294737815857,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9225565195083618,0.2180941551923751,0.206947922706604,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8116798996925354,0.1480319947004318,0.6688559651374817,284.87567138671875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2813415527344,284.88482666015625,1.0,0.3396754860877991,1.0,1.0,0.0,1.0,-1.8733714818954468,1.8733686208724976,2.8340537028270774e-06,1.4446756839752195,0.8675967454910278,0.8675967454910278,0.0,42.19969940185547,64.0,50044.19921875,0.0,509.8958129882813,1.0,280.6562194824219,283.9090881347656,297.1678771972656,301.4362487792969,293.1499938964844,293.1499938964844,280.95001220703125,39806.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004263401031494,1.0,0.0,0.0,3.6681911945343018,3.6682162284851074,8.978364576250897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.716796875,0.0,1582.1226806640625,1895.4371337890625,0.0,1614.1192626953125,0.9121822714805604,1.0,0.0,3.0,1.0,0.0
17998440,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.2991718649864197,0.2506647109985351,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.974374532699585,0.2537217140197754,0.2405333966016769,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9989812970161438,0.2783000469207763,0.1945294737815857,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9225565195083618,0.2180941551923751,0.206947922706604,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8116798996925354,0.1480319947004318,0.6688559651374817,284.87567138671875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2813415527344,284.88482666015625,1.0,0.3396754860877991,1.0,1.0,0.0,1.0,-1.8733714818954468,1.8733686208724976,2.8340537028270774e-06,1.4446756839752195,0.8675967454910278,0.8675967454910278,0.0,42.19969940185547,64.0,50044.19921875,0.0,509.8958129882813,1.0,280.6562194824219,283.9090881347656,297.1678771972656,301.4362487792969,293.1499938964844,293.1499938964844,280.95001220703125,39806.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004263401031494,1.0,0.0,0.0,3.6681911945343018,3.6682162284851074,8.978364576250897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.716796875,0.0,1582.1226806640625,1895.4371337890625,0.0,1614.1192626953125,0.9121822714805604,1.0,0.0,3.0,1.0,0.0
17998500,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.2998547852039337,0.2602462470531463,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9635465741157532,0.2542119026184082,0.2409055531024933,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9906678199768066,0.2786357402801513,0.1949790567159652,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9106405973434448,0.2185312509536743,0.2072812914848327,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8017433285713196,0.14791901409626,0.6682230830192566,285.0495300292969,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2783508300781,285.06494140625,1.0,0.3432959616184234,1.0,1.0,0.0,1.0,-1.8863606452941888,1.88635778427124,2.8729646146530285e-06,1.4550131559371948,0.985251486301422,0.985251486301422,0.0,43.89960479736328,64.0,49849.83984375,0.0,523.9201049804688,1.0,280.90264892578125,284.0901184082031,297.1234741210937,301.2640380859375,293.1499938964844,293.1499938964844,280.95001220703125,33855.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922510862350464,1.0,0.0,0.0,3.724395036697388,3.724419355392456,9.255603572455584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.6708984375,0.0,1601.1529541015625,1895.4371337890625,0.0,1550.144775390625,0.9228807091712952,1.0,0.0,3.0,1.0,0.0
17998560,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9936710000038148,0.2993032336235046,0.2697914540767669,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9432624578475952,0.2549115717411041,0.2416054606437683,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.973751425743103,0.2793027758598327,0.1954418569803238,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8921092748641968,0.2191319763660431,0.2079034447669983,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7850519418716431,0.1478985399007797,0.6685158014297485,285.08807373046875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2724914550781,285.0895080566406,1.0,0.348264068365097,1.0,1.0,0.0,1.0,-1.900644898414612,1.900641918182373,2.9163293220335618e-06,1.4665364027023315,1.0,1.0,0.0,46.89750289916992,82.0,50379.19140625,0.0,543.3707885742188,1.0,280.9429016113281,284.1002197265625,297.1687927246094,301.37713623046875,293.1499938964844,293.1499938964844,280.6499938964844,32760.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906938552856445,1.0,0.0,0.0,3.8130815029144287,3.8131065368652335,9.70164705904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.3916015625,0.0,1696.9644775390625,1895.4371337890625,0.0,1538.0987548828125,0.9395326375961304,1.0,0.0,3.0,1.0,0.0
17998620,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9270892143249512,0.2981464564800262,0.269064337015152,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8774217367172241,0.2555316686630249,0.2428916841745376,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9049432277679444,0.2797777056694031,0.1963088810443878,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8355056643486023,0.2196169197559356,0.2090425044298172,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344553470611572,0.1472692489624023,0.6687310934066772,284.896728515625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2559814453125,284.8997497558594,1.0,0.3599009811878204,1.0,1.0,0.0,1.0,-1.9037013053894043,1.903698444366455,2.9256502784846816e-06,1.468997359275818,0.915361225605011,0.915361225605011,0.0,58.43134689331055,100.0,51508.1796875,0.0,582.9769897460938,1.0,280.6558837890625,283.8944091796875,297.28515625,301.6492919921875,293.1499938964844,293.1499938964844,280.3500061035156,37259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052245140075684,1.0,0.0,0.0,3.798032999038696,3.7980587482452393,9.625222219256102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0859375,0.0,1713.9927978515625,1895.4371337890625,0.0,1652.2255859375,0.9388371706008912,1.0,0.0,3.0,1.0,0.0
17998680,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9270892143249512,0.2981464564800262,0.269064337015152,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8774217367172241,0.2555316686630249,0.2428916841745376,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9049432277679444,0.2797777056694031,0.1963088810443878,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8355056643486023,0.2196169197559356,0.2090425044298172,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344553470611572,0.1472692489624023,0.6687310934066772,284.896728515625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2559814453125,284.8997497558594,1.0,0.3599009811878204,1.0,1.0,0.0,1.0,-1.9037013053894043,1.903698444366455,2.9256502784846816e-06,1.468997359275818,0.915361225605011,0.915361225605011,0.0,58.43134689331055,100.0,51508.1796875,0.0,582.9769897460938,1.0,280.6558837890625,283.8944091796875,297.28515625,301.6492919921875,293.1499938964844,293.1499938964844,280.3500061035156,37259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052245140075684,1.0,0.0,0.0,3.798032999038696,3.7980587482452393,9.625222219256102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0859375,0.0,1713.9927978515625,1895.4371337890625,0.0,1652.2255859375,0.9388371706008912,1.0,0.0,3.0,1.0,0.0
17998740,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8717151880264282,0.2978891134262085,0.2691413462162018,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8301987648010254,0.2557209134101867,0.2436417490243911,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8540198802947998,0.2798486053943634,0.19676174223423,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.790340006351471,0.2196854352951049,0.2096863538026809,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6928387880325317,0.1462671607732772,0.6670359373092651,284.8730163574219,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2422180175781,284.8847045898437,1.0,0.3733328878879547,1.0,1.0,0.0,1.0,-1.9039757251739504,1.903972744941712,2.92665481538279e-06,1.4693362712860107,0.8260294795036316,0.8260294795036316,0.0,72.63121795654297,103.0,51789.65234375,0.0,629.2098999023438,1.0,280.3575439453125,283.8851928710937,297.3021545410156,301.6971435546875,293.1499938964844,293.1499938964844,280.6499938964844,42634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119231224060059,1.0,0.0,0.0,3.5025460720062256,3.502569913864136,8.185798492377216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.8330078125,0.0,1422.8582763671875,1895.4371337890625,0.0,1706.0887451171875,0.8794253468513489,1.0,0.0,3.0,1.0,0.0
17998800,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8717151880264282,0.2978891134262085,0.2691413462162018,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8301987648010254,0.2557209134101867,0.2436417490243911,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8540198802947998,0.2798486053943634,0.19676174223423,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.790340006351471,0.2196854352951049,0.2096863538026809,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6928387880325317,0.1462671607732772,0.6670359373092651,284.8730163574219,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2422180175781,284.8847045898437,1.0,0.3733328878879547,1.0,1.0,0.0,1.0,-1.9039757251739504,1.903972744941712,2.92665481538279e-06,1.4693362712860107,0.8260294795036316,0.8260294795036316,0.0,72.63121795654297,103.0,51789.65234375,0.0,629.2098999023438,1.0,280.3575439453125,283.8851928710937,297.3021545410156,301.6971435546875,293.1499938964844,293.1499938964844,280.6499938964844,42634.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119231224060059,1.0,0.0,0.0,3.5025460720062256,3.502569913864136,8.185798492377216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.8330078125,0.0,1422.8582763671875,1895.4371337890625,0.0,1706.0887451171875,0.8794253468513489,1.0,0.0,3.0,1.0,0.0
17998860,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8459442257881165,0.2992255091667175,0.2704226970672607,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8063628673553467,0.256695955991745,0.2447766065597534,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8295673131942749,0.2809118330478668,0.1976353079080581,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7661107778549194,0.2204267829656601,0.2106245309114456,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6692384481430054,0.1457493752241134,0.6660096049308777,285.03204345703125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2409362792969,285.0285949707031,1.0,0.3829144537448883,1.0,1.0,0.0,1.0,-1.907817244529724,1.907814264297485,2.9384596018644515e-06,1.4724737405776978,0.9589112997055054,0.9589112997055054,0.0,82.98822784423828,91.0,51804.07421875,0.0,665.721923828125,1.0,280.64227294921875,284.0184631347656,297.2955322265625,301.6022033691406,293.1499938964844,293.1499938964844,280.3500061035156,32472.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987106204032898,1.0,0.0,0.0,3.6707048416137695,3.6707284450531006,8.990674018605205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.044921875,0.0,1529.7845458984375,1895.4371337890625,0.0,1600.592529296875,0.9073002338409424,1.0,0.0,3.0,1.0,0.0
17998920,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8459442257881165,0.2992255091667175,0.2704226970672607,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8063628673553467,0.256695955991745,0.2447766065597534,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8295673131942749,0.2809118330478668,0.1976353079080581,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7661107778549194,0.2204267829656601,0.2106245309114456,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6692384481430054,0.1457493752241134,0.6660096049308777,285.03204345703125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2409362792969,285.0285949707031,1.0,0.3829144537448883,1.0,1.0,0.0,1.0,-1.907817244529724,1.907814264297485,2.9384596018644515e-06,1.4724737405776978,0.9589112997055054,0.9589112997055054,0.0,82.98822784423828,91.0,51804.07421875,0.0,665.721923828125,1.0,280.64227294921875,284.0184631347656,297.2955322265625,301.6022033691406,293.1499938964844,293.1499938964844,280.3500061035156,32472.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987106204032898,1.0,0.0,0.0,3.6707048416137695,3.6707284450531006,8.990674018605205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.044921875,0.0,1529.7845458984375,1895.4371337890625,0.0,1600.592529296875,0.9073002338409424,1.0,0.0,3.0,1.0,0.0
