time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8399075269699097,0.2995587587356567,0.2711228728294372,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8002406358718872,0.2571270167827606,0.2454878240823745,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8237380385398865,0.2812459468841553,0.1981274485588073,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7603958249092102,0.2207097113132476,0.2111706286668777,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6625698804855347,0.1449730694293975,0.6635997295379639,284.8936462402344,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2330322265625,284.9015808105469,1.0,0.3850894570350647,1.0,1.0,0.0,1.0,-1.9078714847564693,1.9078686237335205,2.9390068903012434e-06,1.4727859497070312,0.8480244278907776,0.8480244278907776,0.0,86.02609252929688,79.0,52461.91796875,0.0,675.6300659179688,1.0,280.3573608398437,283.8896484375,297.4081726074219,301.8332214355469,293.1499938964844,293.1499938964844,280.6499938964844,39632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091931104660034,1.0,0.0,0.0,3.544187307357788,3.544210910797119,8.381593943340704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.69921875,0.0,1444.98974609375,1895.4371337890625,0.0,1684.045166015625,0.8848292827606201,1.0,0.0,3.0,1.0,0.0
17999040,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8399075269699097,0.2995587587356567,0.2711228728294372,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8002406358718872,0.2571270167827606,0.2454878240823745,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8237380385398865,0.2812459468841553,0.1981274485588073,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7603958249092102,0.2207097113132476,0.2111706286668777,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6625698804855347,0.1449730694293975,0.6635997295379639,284.8936462402344,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2330322265625,284.9015808105469,1.0,0.3850894570350647,1.0,1.0,0.0,1.0,-1.9078714847564693,1.9078686237335205,2.9390068903012434e-06,1.4727859497070312,0.8480244278907776,0.8480244278907776,0.0,86.02609252929688,79.0,52461.91796875,0.0,675.6300659179688,1.0,280.3573608398437,283.8896484375,297.4081726074219,301.8332214355469,293.1499938964844,293.1499938964844,280.6499938964844,39632.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091931104660034,1.0,0.0,0.0,3.544187307357788,3.544210910797119,8.381593943340704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.69921875,0.0,1444.98974609375,1895.4371337890625,0.0,1684.045166015625,0.8848292827606201,1.0,0.0,3.0,1.0,0.0
17999100,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8412787318229675,0.3000780045986175,0.2713329493999481,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8016837239265442,0.2575241923332214,0.245698869228363,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8250414729118347,0.2816546261310577,0.1982631534337997,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7616617679595947,0.2210082411766052,0.2113072574138641,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6629603505134583,0.1446893662214279,0.6618167161941528,285.0386657714844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2315673828125,285.0495910644531,1.0,0.3842877149581909,1.0,1.0,0.0,1.0,-1.906561017036438,1.9065580368041992,2.935136762971524e-06,1.471828818321228,0.9483072757720948,0.9483072757720948,0.0,85.45623779296875,79.0,52051.56640625,0.0,672.77197265625,1.0,280.599853515625,284.0409240722656,297.3646545410156,301.65435791015625,293.1499938964844,293.1499938964844,280.6499938964844,33738.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013442516326904,1.0,0.0,0.0,3.6065807342529297,3.606603860855103,8.679298275637848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.158203125,0.0,1468.67919921875,1895.4371337890625,0.0,1621.3778076171875,0.8962814807891846,1.0,0.0,3.0,1.0,0.0
17999160,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8458075523376465,0.3007919192314148,0.2718665301799774,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8062450289726257,0.2580713033676147,0.2461021691560745,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8292950987815857,0.2822312116622925,0.198581263422966,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.765810489654541,0.221443310379982,0.2116073817014694,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6659610867500305,0.144522413611412,0.660547137260437,285.0413513183594,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2322998046875,285.0372619628906,1.0,0.3826151490211487,1.0,1.0,0.0,1.0,-1.9069029092788696,1.9068999290466309,2.9362809073063545e-06,1.4721734523773191,0.9829004406929016,0.9829004406929016,0.0,83.66658782958984,67.0,52374.8671875,0.0,667.2242431640625,1.0,280.6425170898437,284.01788330078125,297.4041748046875,301.7504272460937,293.1499938964844,293.1499938964844,280.3500061035156,31961.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991889476776123,1.0,0.0,0.0,3.7125589847564697,3.712583065032959,9.196869541483466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.83203125,0.0,1573.1514892578125,1895.4371337890625,0.0,1604.358154296875,0.9164016842842102,1.0,0.0,3.0,1.0,0.0
17999220,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.859363317489624,0.3010276257991791,0.2721755802631378,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8192800283432007,0.2584933042526245,0.2464756965637207,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8421198725700378,0.2825228571891784,0.1988008767366409,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7785727381706238,0.2217414677143097,0.2118374854326248,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6759576797485352,0.1438264101743698,0.6569256782531738,284.88153076171875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2251281738281,284.8890991210937,1.0,0.3770906329154968,1.0,1.0,0.0,1.0,-1.903918743133545,1.903915882110596,2.9275620363478083e-06,1.470054030418396,0.8573207855224609,0.8573207855224609,0.0,78.17745971679688,55.0,53017.53515625,0.0,647.1459350585938,1.0,280.3569641113281,283.8682861328125,297.5072631835937,301.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,39494.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102774977684021,1.0,0.0,0.0,3.6025283336639404,3.6025524139404297,8.659804962007911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.09375,0.0,1506.8009033203125,1895.4371337890625,0.0,1692.7857666015625,0.8973576426506042,1.0,0.0,3.0,1.0,0.0
17999280,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.859363317489624,0.3010276257991791,0.2721755802631378,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8192800283432007,0.2584933042526245,0.2464756965637207,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8421198725700378,0.2825228571891784,0.1988008767366409,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7785727381706238,0.2217414677143097,0.2118374854326248,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6759576797485352,0.1438264101743698,0.6569256782531738,284.88153076171875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2251281738281,284.8890991210937,1.0,0.3770906329154968,1.0,1.0,0.0,1.0,-1.903918743133545,1.903915882110596,2.9275620363478083e-06,1.470054030418396,0.8573207855224609,0.8573207855224609,0.0,78.17745971679688,55.0,53017.53515625,0.0,647.1459350585938,1.0,280.3569641113281,283.8682861328125,297.5072631835937,301.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,39494.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102774977684021,1.0,0.0,0.0,3.6025283336639404,3.6025524139404297,8.659804962007911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.09375,0.0,1506.8009033203125,1895.4371337890625,0.0,1692.7857666015625,0.8973576426506042,1.0,0.0,3.0,1.0,0.0
17999340,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8745679259300232,0.3018406927585602,0.2723883688449859,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8328138589859009,0.2591497898101806,0.2466858774423599,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8564301133155823,0.2831920087337494,0.1989283114671707,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7926234602928162,0.2222616821527481,0.2119448482990265,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6874228715896606,0.143527552485466,0.6540122628211975,285.0508117675781,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2247009277344,285.049560546875,1.0,0.3717485666275024,1.0,1.0,0.0,1.0,-1.901206374168396,1.9012033939361568,2.9194327453296864e-06,1.4679739475250244,0.984228789806366,0.984228789806366,0.0,72.8123550415039,55.0,52700.53515625,0.0,627.7357177734375,1.0,280.628662109375,284.0263366699219,297.4706115722656,301.820556640625,293.1499938964844,293.1499938964844,280.6499938964844,32390.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003695368766785,1.0,0.0,0.0,3.709036111831665,3.7090601921081534,9.179423727800896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7353515625,0.0,1572.402099609375,1895.4371337890625,0.0,1613.670654296875,0.9169069528579712,1.0,0.0,3.0,1.0,0.0
17999400,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8824514746665955,0.3022115528583526,0.2726464867591858,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8396878838539124,0.2594591081142425,0.2468810379505157,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8638681769371033,0.283507764339447,0.199081465601921,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7997645139694214,0.2225144058465957,0.2120850831270218,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6933863759040833,0.143458217382431,0.6532080769538879,285.0391845703125,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2253112792969,285.0351257324219,1.0,0.3694788515567779,1.0,1.0,0.0,1.0,-1.901136875152588,1.901134014129639,2.919259713962674e-06,1.4679454565048218,0.9942464828491212,0.9942464828491212,0.0,70.3978271484375,43.0,52835.2890625,0.0,619.8681030273438,1.0,280.6430053710937,284.0087280273437,297.4981994628906,301.8757019042969,293.1499938964844,293.1499938964844,280.3500061035156,32187.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998572945594788,1.0,0.0,0.0,3.7559518814086914,3.75597620010376,9.413114412382128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.1748046875,0.0,1624.9150390625,1895.4371337890625,0.0,1609.627197265625,0.92628014087677,1.0,0.0,3.0,1.0,0.0
17999460,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9164838790893556,0.3024107217788696,0.2728033065795898,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8697293996810913,0.2599186897277832,0.2471573203802108,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8960026502609253,0.2838165163993835,0.1992163956165313,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8281620144844055,0.2228646576404571,0.2122313529253006,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7180030345916748,0.1428536474704742,0.6493560671806335,284.8755798339844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2191772460937,284.8830871582031,1.0,0.3604865968227386,1.0,1.0,0.0,1.0,-1.8973736763000488,1.8973708152771,2.908109308918938e-06,1.465134620666504,0.8638405799865723,0.8638405799865723,0.0,61.41785430908203,31.0,53469.5546875,0.0,588.0783081054688,1.0,280.3566589355469,283.85565185546875,297.6005249023437,302.09478759765625,293.1499938964844,293.1499938964844,280.6499938964844,39574.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105166912078857,1.0,0.0,0.0,3.6458492279052734,3.6458740234375,8.869328098626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.13916015625,0.0,1555.2705078125,1895.4371337890625,0.0,1694.716796875,0.906944453716278,1.0,0.0,3.0,1.0,0.0
17999520,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9164838790893556,0.3024107217788696,0.2728033065795898,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8697293996810913,0.2599186897277832,0.2471573203802108,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8960026502609253,0.2838165163993835,0.1992163956165313,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8281620144844055,0.2228646576404571,0.2122313529253006,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7180030345916748,0.1428536474704742,0.6493560671806335,284.8755798339844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2191772460937,284.8830871582031,1.0,0.3604865968227386,1.0,1.0,0.0,1.0,-1.8973736763000488,1.8973708152771,2.908109308918938e-06,1.465134620666504,0.8638405799865723,0.8638405799865723,0.0,61.41785430908203,31.0,53469.5546875,0.0,588.0783081054688,1.0,280.3566589355469,283.85565185546875,297.6005249023437,302.09478759765625,293.1499938964844,293.1499938964844,280.6499938964844,39574.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105166912078857,1.0,0.0,0.0,3.6458492279052734,3.6458740234375,8.869328098626283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.13916015625,0.0,1555.2705078125,1895.4371337890625,0.0,1694.716796875,0.906944453716278,1.0,0.0,3.0,1.0,0.0
17999580,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9708097577095032,0.3035595118999481,0.2731517851352691,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.918496310710907,0.2609232366085052,0.2475075274705886,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9497366547584534,0.2848199605941772,0.1994411051273346,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8707020282745361,0.223687931895256,0.2124361246824264,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7522370219230652,0.1425658166408538,0.6455895900726318,285.0404052734375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2202453613281,285.03668212890625,1.0,0.3504647314548492,1.0,1.0,0.0,1.0,-1.8942010402679443,1.8941981792449951,2.898558932429296e-06,1.4626450538635254,1.0,1.0,0.0,51.41756439208984,25.0,53240.078125,0.0,553.5406494140625,1.0,280.6432800292969,284.00469970703125,297.5919494628906,301.9956359863281,293.1499938964844,293.1499938964844,280.3500061035156,32389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998669505119324,1.0,0.0,0.0,3.78908944129944,3.789114236831665,9.579945299265091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.462890625,0.0,1665.44775390625,1895.4371337890625,0.0,1609.7034912109375,0.9339246153831482,1.0,0.0,3.0,1.0,0.0
17999640,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9708097577095032,0.3035595118999481,0.2731517851352691,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.918496310710907,0.2609232366085052,0.2475075274705886,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9497366547584534,0.2848199605941772,0.1994411051273346,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8707020282745361,0.223687931895256,0.2124361246824264,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7522370219230652,0.1425658166408538,0.6455895900726318,285.0404052734375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2202453613281,285.03668212890625,1.0,0.3504647314548492,1.0,1.0,0.0,1.0,-1.8942010402679443,1.8941981792449951,2.898558932429296e-06,1.4626450538635254,1.0,1.0,0.0,51.41756439208984,25.0,53240.078125,0.0,553.5406494140625,1.0,280.6432800292969,284.00469970703125,297.5919494628906,301.9956359863281,293.1499938964844,293.1499938964844,280.3500061035156,32389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998669505119324,1.0,0.0,0.0,3.78908944129944,3.789114236831665,9.579945299265091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.462890625,0.0,1665.44775390625,1895.4371337890625,0.0,1609.7034912109375,0.9339246153831482,1.0,0.0,3.0,1.0,0.0
17999700,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9965256452560424,0.3037906885147095,0.2734340727329254,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.951516568660736,0.2612704634666443,0.2477962672710418,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9795487523078918,0.2851006984710693,0.1996393054723739,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8984551429748535,0.2239731252193451,0.2126456201076507,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7746915221214294,0.1423644125461578,0.6441822052001953,284.8836669921875,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.21893310546875,284.8674011230469,1.0,0.3460745811462402,1.0,1.0,0.0,1.0,-1.8936829566955569,1.8936799764633176,2.897056901929318e-06,1.4622782468795776,0.9066258668899536,0.9066258668899536,0.0,46.85255813598633,25.0,54162.71875,0.0,538.4585571289062,1.0,280.3943786621094,283.81903076171875,297.6871032714844,302.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,35694.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080962061882019,1.0,0.0,0.0,3.794525384902954,3.794550657272339,9.60745069278346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4912109375,0.0,1697.6097412109375,1895.4371337890625,0.0,1675.2235107421875,0.9354858994483948,1.0,0.0,3.0,1.0,0.0
17999760,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.3043684065341949,0.2645805776119232,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.967560887336731,0.2613778114318847,0.2478999495506286,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9925879836082458,0.285174697637558,0.1996490210294723,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9139207005500792,0.2240447252988815,0.2127081304788589,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7866061329841614,0.1420037001371383,0.6424673795700073,284.864013671875,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2164306640625,284.86767578125,1.0,0.3413348197937011,1.0,1.0,0.0,1.0,-1.876777529716492,1.8767746686935425,2.8470728921092814e-06,1.4494322538375854,0.8640601634979248,0.8640601634979248,0.0,44.3915901184082,43.0,53630.87109375,0.0,520.1759033203125,1.0,280.3565368652344,283.8360595703125,297.69390869140625,302.2117004394531,293.1499938964844,293.1499938964844,280.6499938964844,39774.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103090286254883,1.0,0.0,0.0,3.680331230163574,3.68035626411438,9.037891004481936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.49365234375,0.0,1595.6556396484375,1895.4371337890625,0.0,1693.0406494140625,0.9143776893615724,1.0,0.0,3.0,1.0,0.0
17999820,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.3087513446807861,0.2599530816078186,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9738250374794006,0.2623144388198852,0.24854676425457,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9974465370178224,0.2860190272331238,0.2000865489244461,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9208788871765136,0.2248145937919616,0.213223859667778,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7904742956161499,0.1417495906352996,0.6405112743377686,285.0309143066406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22821044921875,285.02960205078125,1.0,0.3412632048130035,1.0,1.0,0.0,1.0,-1.8757061958312988,1.8757033348083496,2.8431682039808948e-06,1.4480760097503662,0.9967038631439208,0.9967038631439208,0.0,43.64222717285156,61.0,53307.44140625,0.0,515.697998046875,1.0,280.6426086425781,283.9996032714844,297.6803894042969,302.0874328613281,293.1499938964844,293.1499938964844,280.3500061035156,32846.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982722878456116,1.0,0.0,0.0,3.796189546585083,3.7962143421173096,9.615880571800517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9560546875,0.0,1677.4359130859375,1895.4371337890625,0.0,1597.14501953125,0.9360355734825134,1.0,0.0,3.0,1.0,0.0
17999880,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.3087513446807861,0.2599530816078186,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9738250374794006,0.2623144388198852,0.24854676425457,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9974465370178224,0.2860190272331238,0.2000865489244461,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9208788871765136,0.2248145937919616,0.213223859667778,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7904742956161499,0.1417495906352996,0.6405112743377686,285.0309143066406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22821044921875,285.02960205078125,1.0,0.3412632048130035,1.0,1.0,0.0,1.0,-1.8757061958312988,1.8757033348083496,2.8431682039808948e-06,1.4480760097503662,0.9967038631439208,0.9967038631439208,0.0,43.64222717285156,61.0,53307.44140625,0.0,515.697998046875,1.0,280.6426086425781,283.9996032714844,297.6803894042969,302.0874328613281,293.1499938964844,293.1499938964844,280.3500061035156,32846.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982722878456116,1.0,0.0,0.0,3.796189546585083,3.7962143421173096,9.615880571800517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9560546875,0.0,1677.4359130859375,1895.4371337890625,0.0,1597.14501953125,0.9360355734825134,1.0,0.0,3.0,1.0,0.0
17999940,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990086555480956,0.3082289099693298,0.2779262959957123,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9515893459320068,0.2627963721752167,0.249299556016922,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9791458249092102,0.2863040268421173,0.2005327343940735,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8984134197235107,0.225200280547142,0.2138620167970657,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7712475657463074,0.1412672996520996,0.6394626498222351,284.8974304199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2199401855469,284.9052734375,1.0,0.3481545448303222,1.0,1.0,0.0,1.0,-1.8979049921035769,1.897902011871338,2.9095044737914577e-06,1.4654055833816528,0.8911735415458679,0.8911735415458679,0.0,47.21763229370117,79.0,54590.73046875,0.0,542.530029296875,1.0,280.3568115234375,283.8625183105469,297.78961181640625,302.3377685546875,293.1499938964844,293.1499938964844,280.6499938964844,38471.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089712023735046,1.0,0.0,0.0,3.71601676940918,3.716042041778565,9.214009537572564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9296875,0.0,1626.693603515625,1895.4371337890625,0.0,1682.2587890625,0.9219498038291932,1.0,0.0,3.0,1.0,0.0
18000000,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990086555480956,0.3082289099693298,0.2779262959957123,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9515893459320068,0.2627963721752167,0.249299556016922,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9791458249092102,0.2863040268421173,0.2005327343940735,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8984134197235107,0.225200280547142,0.2138620167970657,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7712475657463074,0.1412672996520996,0.6394626498222351,284.8974304199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2199401855469,284.9052734375,1.0,0.3481545448303222,1.0,1.0,0.0,1.0,-1.8979049921035769,1.897902011871338,2.9095044737914577e-06,1.4654055833816528,0.8911735415458679,0.8911735415458679,0.0,47.21763229370117,79.0,54590.73046875,0.0,542.530029296875,1.0,280.3568115234375,283.8625183105469,297.78961181640625,302.3377685546875,293.1499938964844,293.1499938964844,280.6499938964844,38471.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089712023735046,1.0,0.0,0.0,3.71601676940918,3.716042041778565,9.214009537572564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9296875,0.0,1626.693603515625,1895.4371337890625,0.0,1682.2587890625,0.9219498038291932,1.0,0.0,3.0,1.0,0.0
18000060,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9423421025276184,0.3072410523891449,0.2769578099250793,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8908501863479614,0.2640348970890045,0.2505804002285003,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9181540608406068,0.2874937653541565,0.2014139294624328,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8465207815170288,0.2262773215770721,0.2150128781795501,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7276490330696106,0.1412319242954254,0.6402543187141418,285.07489013671875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2150573730469,285.07470703125,1.0,0.3587034046649933,1.0,1.0,0.0,1.0,-1.901511311531067,1.901508331298828,2.9205182272562524e-06,1.4683295488357544,1.0,1.0,0.0,57.512088775634766,97.0,54409.36328125,0.0,578.42626953125,1.0,280.6435546875,284.02789306640625,297.7881774902344,302.26446533203125,293.1499938964844,293.1499938964844,280.3500061035156,33244.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009546756744385,1.0,0.0,0.0,3.842146396636963,3.842171669006348,9.850109563558362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4853515625,0.0,1735.927734375,1895.4371337890625,0.0,1618.2955322265625,0.946359157562256,1.0,0.0,3.0,1.0,0.0
18000120,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9423421025276184,0.3072410523891449,0.2769578099250793,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8908501863479614,0.2640348970890045,0.2505804002285003,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9181540608406068,0.2874937653541565,0.2014139294624328,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8465207815170288,0.2262773215770721,0.2150128781795501,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7276490330696106,0.1412319242954254,0.6402543187141418,285.07489013671875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2150573730469,285.07470703125,1.0,0.3587034046649933,1.0,1.0,0.0,1.0,-1.901511311531067,1.901508331298828,2.9205182272562524e-06,1.4683295488357544,1.0,1.0,0.0,57.512088775634766,97.0,54409.36328125,0.0,578.42626953125,1.0,280.6435546875,284.02789306640625,297.7881774902344,302.26446533203125,293.1499938964844,293.1499938964844,280.3500061035156,33244.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009546756744385,1.0,0.0,0.0,3.842146396636963,3.842171669006348,9.850109563558362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4853515625,0.0,1735.927734375,1895.4371337890625,0.0,1618.2955322265625,0.946359157562256,1.0,0.0,3.0,1.0,0.0
18000180,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8891672492027283,0.3069888651371002,0.2772979140281677,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.846853494644165,0.2651398181915283,0.2522556483745575,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8703620433807373,0.2883590161800384,0.2025291323661804,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069870471954346,0.2273212522268295,0.2165969759225845,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6909409165382385,0.1413730531930923,0.6433730721473694,284.8952331542969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21343994140625,284.89971923828125,1.0,0.3719161450862884,1.0,1.0,0.0,1.0,-1.910919070243836,1.910916090011597,2.949007239294588e-06,1.4757071733474731,0.9162167906761168,0.9162167906761168,0.0,70.15815734863281,100.0,55603.69921875,0.0,626.3522338867188,1.0,280.35577392578125,283.83892822265625,297.8863525390625,302.5113220214844,293.1499938964844,293.1499938964844,280.04998779296875,37593.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133222818374634,1.0,0.0,0.0,3.811131000518799,3.811156749725342,9.69172333498136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.96484375,0.0,1732.3800048828125,1895.4371337890625,0.0,1717.4342041015625,0.9421393275260924,1.0,0.0,3.0,1.0,0.0
18000240,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8891672492027283,0.3069888651371002,0.2772979140281677,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.846853494644165,0.2651398181915283,0.2522556483745575,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8703620433807373,0.2883590161800384,0.2025291323661804,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8069870471954346,0.2273212522268295,0.2165969759225845,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6909409165382385,0.1413730531930923,0.6433730721473694,284.8952331542969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21343994140625,284.89971923828125,1.0,0.3719161450862884,1.0,1.0,0.0,1.0,-1.910919070243836,1.910916090011597,2.949007239294588e-06,1.4757071733474731,0.9162167906761168,0.9162167906761168,0.0,70.15815734863281,100.0,55603.69921875,0.0,626.3522338867188,1.0,280.35577392578125,283.83892822265625,297.8863525390625,302.5113220214844,293.1499938964844,293.1499938964844,280.04998779296875,37593.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133222818374634,1.0,0.0,0.0,3.811131000518799,3.811156749725342,9.69172333498136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.96484375,0.0,1732.3800048828125,1895.4371337890625,0.0,1717.4342041015625,0.9421393275260924,1.0,0.0,3.0,1.0,0.0
18000300,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8729054927825928,0.3068481087684631,0.2773673236370086,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8331301808357239,0.2656117677688598,0.252922773361206,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8553475737571716,0.2886808216571808,0.2029216736555099,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7928917407989502,0.2277866750955581,0.2172526717185974,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.6781458854675293,0.1414382010698318,0.6446332335472107,284.8007507324219,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2122497558594,284.7958679199219,1.0,0.3770236670970917,1.0,1.0,0.0,1.0,-1.914576530456543,1.914573550224304,2.960128995255218e-06,1.478577733039856,0.822860836982727,0.822860836982727,0.0,75.50824737548828,100.0,56247.69140625,0.0,646.5233764648438,1.0,280.09674072265625,283.7261962890625,297.92449951171875,302.6671447753906,293.1499938964844,293.1499938964844,280.04998779296875,41981.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198960185050964,1.0,0.0,0.0,3.702392816543579,3.702418327331543,9.146569937001914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9072265625,0.0,1637.6387939453125,1895.4371337890625,0.0,1771.166015625,0.918304204940796,1.0,0.0,3.0,1.0,0.0
18000360,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8608415126800537,0.3068882524967193,0.2774268090724945,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8229767680168152,0.2661767601966858,0.2535477876663208,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8443605303764343,0.2891154885292053,0.2032782882452011,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7823529243469238,0.2283388376235962,0.2178743481636047,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.668635904788971,0.141576200723648,0.6458174586296082,284.8819274902344,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21209716796875,284.89306640625,1.0,0.3815021514892578,1.0,1.0,0.0,1.0,-1.9179943799972528,1.9179913997650144,2.9705122415180085e-06,1.4812381267547607,0.8371132612228394,0.8371132612228394,0.0,80.04706573486328,88.0,56039.2109375,0.0,663.9371337890625,1.0,280.05767822265625,283.83575439453125,297.9019775390625,302.5641174316406,293.1499938964844,293.1499938964844,280.3500061035156,41953.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191994190216064,1.0,0.0,0.0,3.5397300720214844,3.5397541522979736,8.360526067008323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.185546875,0.0,1457.1146240234375,1895.4371337890625,0.0,1765.4393310546875,0.8871185779571533,1.0,0.0,3.0,1.0,0.0
18000420,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8578006029129028,0.3084169924259186,0.2785278260707855,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8210028409957886,0.268266499042511,0.25533527135849,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8420352935791016,0.2911070883274078,0.2045062333345413,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7804953455924988,0.2303073704242706,0.2195701003074646,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6665230393409729,0.142521247267723,0.6494760513305664,285.0393981933594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2229919433594,285.0360412597656,1.0,0.3841300904750824,1.0,1.0,0.0,1.0,-1.9293636083602903,1.929360628128052,3.005188546012505e-06,1.490079402923584,0.9742316603660583,0.9742316603660583,0.0,81.98217010498047,76.0,56208.359375,0.0,679.0554809570312,1.0,280.3426208496094,283.96697998046875,297.8981018066406,302.48321533203125,293.1499938964844,293.1499938964844,280.04998779296875,32371.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082248330116272,1.0,0.0,0.0,3.70986270904541,3.7098867893218994,9.183515885524684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4638671875,0.0,1573.1986083984375,1895.4371337890625,0.0,1676.2568359375,0.9160420894622804,1.0,0.0,3.0,1.0,0.0
18000480,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8578006029129028,0.3084169924259186,0.2785278260707855,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8210028409957886,0.268266499042511,0.25533527135849,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8420352935791016,0.2911070883274078,0.2045062333345413,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7804953455924988,0.2303073704242706,0.2195701003074646,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6665230393409729,0.142521247267723,0.6494760513305664,285.0393981933594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2229919433594,285.0360412597656,1.0,0.3841300904750824,1.0,1.0,0.0,1.0,-1.9293636083602903,1.929360628128052,3.005188546012505e-06,1.490079402923584,0.9742316603660583,0.9742316603660583,0.0,81.98217010498047,76.0,56208.359375,0.0,679.0554809570312,1.0,280.3426208496094,283.96697998046875,297.8981018066406,302.48321533203125,293.1499938964844,293.1499938964844,280.04998779296875,32371.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082248330116272,1.0,0.0,0.0,3.70986270904541,3.7098867893218994,9.183515885524684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4638671875,0.0,1573.1986083984375,1895.4371337890625,0.0,1676.2568359375,0.9160420894622804,1.0,0.0,3.0,1.0,0.0
18000540,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8644130825996399,0.3088976144790649,0.279191792011261,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8277337551116943,0.2696317434310913,0.2567059397697449,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8488295078277588,0.2922334372997284,0.2053951025009155,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7877025604248047,0.2316518723964691,0.220891460776329,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6725479960441589,0.14324451982975,0.6526104211807251,284.875732421875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2250061035156,284.8825378417969,1.0,0.3831267952919006,1.0,1.0,0.0,1.0,-1.938229203224182,1.9382261037826536,3.032507265743334e-06,1.4970566034317017,0.8591504693031311,0.8591504693031311,0.0,79.87071990966797,76.0,57075.6484375,0.0,679.0048217773438,1.0,280.06475830078125,283.80841064453125,297.9981994628906,302.7326354980469,293.1499938964844,293.1499938964844,280.04998779296875,39112.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190501093864441,1.0,0.0,0.0,3.636131525039673,3.63615608215332,8.822109975881176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4521484375,0.0,1540.9967041015625,1895.4371337890625,0.0,1764.2130126953125,0.9034521579742432,1.0,0.0,3.0,1.0,0.0
18000600,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.866757333278656,0.3089994192123413,0.279216319322586,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8300625681877136,0.2699638903141022,0.2569635212421417,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8512216210365295,0.292503297328949,0.2055377066135406,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7901942729949951,0.2319819033145904,0.2211493998765945,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6746728420257568,0.1434284895658493,0.6531992554664612,284.8992919921875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2247009277344,284.9068603515625,1.0,0.3825246393680572,1.0,1.0,0.0,1.0,-1.939755916595459,1.93975293636322,3.037210944967228e-06,1.498247504234314,0.8665151000022888,0.8665151000022888,0.0,79.03546905517578,64.0,57117.48828125,0.0,677.4374389648438,1.0,280.0570068359375,283.83282470703125,297.9941101074219,302.7153015136719,293.1499938964844,293.1499938964844,280.3500061035156,38904.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193514108657837,1.0,0.0,0.0,3.610546350479126,3.6105706691741934,8.698395390638325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.5986328125,0.0,1511.2119140625,1895.4371337890625,0.0,1766.6884765625,0.8989397883415222,1.0,0.0,3.0,1.0,0.0
18000660,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.887144148349762,0.3106141984462738,0.2800904810428619,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.849197506904602,0.2723457515239715,0.2587165832519531,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8714258670806885,0.2947132587432861,0.2066831141710281,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.810154139995575,0.2342771142721176,0.2228447496891021,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6921753287315369,0.1448308229446411,0.6574738025665283,285.0556945800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.234130859375,285.0526123046875,1.0,0.378139853477478,1.0,1.0,0.0,1.0,-1.9514508247375488,1.9514477252960205,3.0732953746337444e-06,1.5073153972625732,1.0,1.0,0.0,72.71212768554688,52.0,57238.23828125,0.0,665.5874633789062,1.0,280.3431091308594,283.9702453613281,297.9832763671875,302.6369934082031,293.1499938964844,293.1499938964844,280.04998779296875,32078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116035223007202,1.0,0.0,0.0,3.774285554885864,3.774310111999512,9.505233720119576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.556640625,0.0,1645.5504150390625,1895.4371337890625,0.0,1703.50146484375,0.930335521697998,1.0,0.0,3.0,1.0,0.0
18000720,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.887144148349762,0.3106141984462738,0.2800904810428619,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.849197506904602,0.2723457515239715,0.2587165832519531,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8714258670806885,0.2947132587432861,0.2066831141710281,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.810154139995575,0.2342771142721176,0.2228447496891021,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6921753287315369,0.1448308229446411,0.6574738025665283,285.0556945800781,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.234130859375,285.0526123046875,1.0,0.378139853477478,1.0,1.0,0.0,1.0,-1.9514508247375488,1.9514477252960205,3.0732953746337444e-06,1.5073153972625732,1.0,1.0,0.0,72.71212768554688,52.0,57238.23828125,0.0,665.5874633789062,1.0,280.3431091308594,283.9702453613281,297.9832763671875,302.6369934082031,293.1499938964844,293.1499938964844,280.04998779296875,32078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116035223007202,1.0,0.0,0.0,3.774285554885864,3.774310111999512,9.505233720119576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.556640625,0.0,1645.5504150390625,1895.4371337890625,0.0,1703.50146484375,0.930335521697998,1.0,0.0,3.0,1.0,0.0
18000780,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9197999238967896,0.3112841248512268,0.2806929051876068,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8795101642608643,0.274302214384079,0.2604045569896698,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9030172228813172,0.2963156700134277,0.2077229022979736,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8377989530563354,0.2362375557422638,0.2245085537433624,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7180683612823486,0.1461327373981475,0.6620805859565735,284.8890075683594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2352600097656,284.89532470703125,1.0,0.3720133900642395,1.0,1.0,0.0,1.0,-1.9629842042922967,1.962981104850769,3.109257249889197e-06,1.516353726387024,0.8890992999076843,0.8890992999076843,0.0,64.49832916259766,40.0,58300.91796875,0.0,647.1298217773438,1.0,280.0563049316406,283.8045349121094,298.0679016113281,302.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,38244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723689615726471,1.0,0.0,0.0,3.7124111652374254,3.712436199188232,9.19613682981435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9248046875,0.0,1620.7979736328125,1895.4371337890625,0.0,1802.485107421875,0.9207327961921692,1.0,0.0,3.0,1.0,0.0
