time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9197999238967896,0.3112841248512268,0.2806929051876068,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8795101642608643,0.274302214384079,0.2604045569896698,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9030172228813172,0.2963156700134277,0.2077229022979736,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8377989530563354,0.2362375557422638,0.2245085537433624,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7180683612823486,0.1461327373981475,0.6620805859565735,284.8890075683594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2352600097656,284.89532470703125,1.0,0.3720133900642395,1.0,1.0,0.0,1.0,-1.9629842042922967,1.962981104850769,3.109257249889197e-06,1.516353726387024,0.8890992999076843,0.8890992999076843,0.0,64.49832916259766,40.0,58300.91796875,0.0,647.1298217773438,1.0,280.0563049316406,283.8045349121094,298.0679016113281,302.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,38244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723689615726471,1.0,0.0,0.0,3.7124111652374254,3.712436199188232,9.19613682981435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9248046875,0.0,1620.7979736328125,1895.4371337890625,0.0,1802.485107421875,0.9207327961921692,1.0,0.0,3.0,1.0,0.0
18000900,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9434224367141724,0.3119530975818634,0.2808547914028168,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9002188444137573,0.2754981815814972,0.2611739933490753,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9260455965995787,0.2973878681659698,0.2081747949123382,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8563408255577087,0.2374114245176315,0.225278839468956,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.733473002910614,0.1469267010688781,0.6642636060714722,285.0450439453125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23858642578125,285.05718994140625,1.0,0.3684384524822235,1.0,1.0,0.0,1.0,-1.9681888818740845,1.968185782432556,3.1254630812327377e-06,1.5203649997711182,0.9963488578796388,0.9963488578796388,0.0,59.90661239624024,40.0,57904.421875,0.0,635.7589721679688,1.0,280.3037414550781,283.971923828125,298.0181579589844,302.6773376464844,293.1499938964844,293.1499938964844,280.3500061035156,33719.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717086136341095,1.0,0.0,0.0,3.762998819351196,3.763023376464844,9.448468745176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7099609375,0.0,1644.962646484375,1895.4371337890625,0.0,1748.1138916015625,0.9310678243637084,1.0,0.0,3.0,1.0,0.0
18000960,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.971378207206726,0.3129254877567291,0.281460553407669,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.929145574569702,0.2769102752208709,0.2622405588626861,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9560246467590332,0.2987067997455597,0.2088941484689712,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.881115734577179,0.2387812882661819,0.2263110429048538,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7534388303756714,0.1478728055953979,0.6673120856285095,285.046142578125,284.95001220703125,297.2587280273437,295.0633544921875,297.2571105957031,297.2450256347656,285.0305480957031,1.0,0.3646725714206695,0.9210318326950072,0.9210318326950072,0.2000000029802322,1.0,-1.975947856903076,1.7569875717163086,0.2189602553844452,1.3083890676498413,1.0,1.0,0.0,54.92974853515625,43.0,56585.2890625,0.0,624.389892578125,1.0,280.3432922363281,283.89764404296875,298.0467224121094,302.7492980957031,293.1499938964844,293.1499938964844,280.04998779296875,33172.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158132195472717,1.0,0.0,0.0,3.83603572845459,3.8360612392425537,9.81880361905496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.849609375,0.0,1727.9268798828125,1895.4371337890625,0.0,1737.7122802734375,0.9450035095214844,1.0,0.0,3.0,1.0,0.0
18001020,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9979791641235352,0.3125824630260467,0.28151935338974,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.9648658633232116,0.2784310281276703,0.2638166844844818,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.9869807362556458,0.2996998131275177,0.2097506076097488,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9134296178817748,0.2404000908136367,0.2279352396726608,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7800214886665344,0.149086520075798,0.6726906299591064,284.74249267578125,284.95001220703125,297.26641845703125,295.0934753417969,297.2533874511719,297.2396850585937,284.7676696777344,1.0,0.3615182936191559,0.7630955576896667,0.7630955576896667,0.6000000238418579,1.0,-1.9873610734939573,1.00880229473114,0.9785588383674622,0.5596655607223511,0.7076445817947388,0.7076445817947388,0.0,49.92978286743164,61.0,46075.26953125,0.0,614.7115478515625,1.0,280.0586242675781,283.60955810546875,297.9762878417969,302.2328796386719,293.1499938964844,293.1499938964844,280.3500061035156,56626.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701396644115448,1.0,0.0,0.0,3.087941884994507,3.087964534759521,6.362554927363817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.98388671875,0.0,1123.705078125,1895.4371337890625,0.0,1621.792724609375,0.8049547672271729,1.0,0.0,3.0,1.0,0.0
18001080,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9979791641235352,0.3125824630260467,0.28151935338974,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.9648658633232116,0.2784310281276703,0.2638166844844818,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.9869807362556458,0.2996998131275177,0.2097506076097488,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9134296178817748,0.2404000908136367,0.2279352396726608,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7800214886665344,0.149086520075798,0.6726906299591064,284.74249267578125,284.95001220703125,297.26641845703125,295.0934753417969,297.2533874511719,297.2396850585937,284.7676696777344,1.0,0.3615182936191559,0.7630955576896667,0.7630955576896667,0.6000000238418579,1.0,-1.9873610734939573,1.00880229473114,0.9785588383674622,0.5596655607223511,0.7076445817947388,0.7076445817947388,0.0,49.92978286743164,61.0,46075.26953125,0.0,614.7115478515625,1.0,280.0586242675781,283.60955810546875,297.9762878417969,302.2328796386719,293.1499938964844,293.1499938964844,280.3500061035156,56626.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701396644115448,1.0,0.0,0.0,3.087941884994507,3.087964534759521,6.362554927363817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.98388671875,0.0,1123.705078125,1895.4371337890625,0.0,1621.792724609375,0.8049547672271729,1.0,0.0,3.0,1.0,0.0
18001140,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9900932908058168,0.3138561248779297,0.2822259962558746,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9561668634414672,0.2809048295021057,0.2658894658088684,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9791148900985718,0.3018950521945953,0.2110352665185928,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9051726460456848,0.2428463399410247,0.2300233393907547,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7738932967185974,0.1508232951164245,0.6798878312110901,284.9114074707031,284.95001220703125,297.2715759277344,295.12225341796875,297.2570495605469,297.2469482421875,284.9144592285156,1.0,0.3661603629589081,0.6051592826843262,0.6051592826843262,1.0,1.0,-2.00338101387024,0.8132710456848145,1.1901100873947144,0.3607280850410461,0.7541887164115906,0.7541887164115906,0.0,51.96854782104492,79.0,42743.09375,0.0,633.8638305664062,1.0,280.3355712890625,283.7391967773437,297.8759155273437,301.6752624511719,293.1499938964844,293.1499938964844,280.6499938964844,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433138251304626,1.0,0.0,0.0,2.997820854187012,2.99783992767334,5.996594154566992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.17919921875,0.0,948.193115234375,1895.4371337890625,0.0,1195.3642578125,0.7668065428733826,1.0,0.0,3.0,1.0,0.0
18001200,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9900932908058168,0.3138561248779297,0.2822259962558746,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9561668634414672,0.2809048295021057,0.2658894658088684,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9791148900985718,0.3018950521945953,0.2110352665185928,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9051726460456848,0.2428463399410247,0.2300233393907547,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7738932967185974,0.1508232951164245,0.6798878312110901,284.9114074707031,284.95001220703125,297.2715759277344,295.12225341796875,297.2570495605469,297.2469482421875,284.9144592285156,1.0,0.3661603629589081,0.6051592826843262,0.6051592826843262,1.0,1.0,-2.00338101387024,0.8132710456848145,1.1901100873947144,0.3607280850410461,0.7541887164115906,0.7541887164115906,0.0,51.96854782104492,79.0,42743.09375,0.0,633.8638305664062,1.0,280.3355712890625,283.7391967773437,297.8759155273437,301.6752624511719,293.1499938964844,293.1499938964844,280.6499938964844,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433138251304626,1.0,0.0,0.0,2.997820854187012,2.99783992767334,5.996594154566992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.17919921875,0.0,948.193115234375,1895.4371337890625,0.0,1195.3642578125,0.7668065428733826,1.0,0.0,3.0,1.0,0.0
18001260,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9586156606674194,0.3158814311027527,0.2841888666152954,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9206304550170898,0.2839657068252563,0.2689343988895416,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9459792375564576,0.3047267198562622,0.2131254971027374,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8752306699752808,0.2458269447088241,0.2330007702112198,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7498344779014587,0.1529715210199356,0.690366268157959,285.0188903808594,284.95001220703125,297.274658203125,295.1498718261719,297.2659912109375,297.2598571777344,285.0171203613281,1.0,0.3761064410209656,0.6293374300003052,0.6293374300003052,1.0,1.0,-2.0280611515045166,0.8367528319358826,1.1913082599639893,0.3786546885967254,0.8571532368659973,0.8571532368659973,0.0,58.95765686035156,97.0,42984.86328125,0.0,677.2550048828125,1.0,280.6351623535156,283.8378601074219,298.0246887207031,301.7474670410156,293.1499938964844,293.1499938964844,280.95001220703125,31345.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613474428653717,1.0,0.0,0.0,3.2084767818450928,3.20849609375,6.868962145745172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.3447265625,0.0,1064.5810546875,1895.4371337890625,0.0,1006.384521484375,0.8030610084533691,1.0,0.0,3.0,1.0,0.0
18001320,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9586156606674194,0.3158814311027527,0.2841888666152954,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9206304550170898,0.2839657068252563,0.2689343988895416,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9459792375564576,0.3047267198562622,0.2131254971027374,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8752306699752808,0.2458269447088241,0.2330007702112198,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7498344779014587,0.1529715210199356,0.690366268157959,285.0188903808594,284.95001220703125,297.274658203125,295.1498718261719,297.2659912109375,297.2598571777344,285.0171203613281,1.0,0.3761064410209656,0.6293374300003052,0.6293374300003052,1.0,1.0,-2.0280611515045166,0.8367528319358826,1.1913082599639893,0.3786546885967254,0.8571532368659973,0.8571532368659973,0.0,58.95765686035156,97.0,42984.86328125,0.0,677.2550048828125,1.0,280.6351623535156,283.8378601074219,298.0246887207031,301.7474670410156,293.1499938964844,293.1499938964844,280.95001220703125,31345.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613474428653717,1.0,0.0,0.0,3.2084767818450928,3.20849609375,6.868962145745172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.3447265625,0.0,1064.5810546875,1895.4371337890625,0.0,1006.384521484375,0.8030610084533691,1.0,0.0,3.0,1.0,0.0
18001380,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9126270413398744,0.3178734183311462,0.286354124546051,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8807498812675476,0.2871192097663879,0.2722841799259186,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9017358422279358,0.3075975477695465,0.2154102027416229,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8406082987785339,0.2489068210124969,0.2362824231386184,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7222731113433838,0.1552388668060302,0.7023024559020996,285.10174560546875,284.95001220703125,297.2760925292969,295.17645263671875,297.2737731933594,297.2720031738281,285.0969543457031,1.0,0.3895172774791717,0.6535155773162842,0.6535155773162842,1.0,1.0,-2.055702447891236,0.8638503551483154,1.19185209274292,0.3995467722415924,1.0,1.0,0.0,69.76399993896484,115.0,43592.68359375,0.0,737.4802856445312,1.0,280.938720703125,283.90869140625,298.1705627441406,301.9425354003906,293.1499938964844,293.1499938964844,280.6499938964844,28010.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106443405151367,1.0,0.0,0.0,3.5144035816192627,3.5144248008728027,8.241315754276002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.21875,0.0,1329.9228515625,1895.4371337890625,0.0,989.6712646484376,0.8686966300010681,1.0,0.0,3.0,1.0,0.0
18001440,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9126270413398744,0.3178734183311462,0.286354124546051,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8807498812675476,0.2871192097663879,0.2722841799259186,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9017358422279358,0.3075975477695465,0.2154102027416229,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8406082987785339,0.2489068210124969,0.2362824231386184,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7222731113433838,0.1552388668060302,0.7023024559020996,285.10174560546875,284.95001220703125,297.2760925292969,295.17645263671875,297.2737731933594,297.2720031738281,285.0969543457031,1.0,0.3895172774791717,0.6535155773162842,0.6535155773162842,1.0,1.0,-2.055702447891236,0.8638503551483154,1.19185209274292,0.3995467722415924,1.0,1.0,0.0,69.76399993896484,115.0,43592.68359375,0.0,737.4802856445312,1.0,280.938720703125,283.90869140625,298.1705627441406,301.9425354003906,293.1499938964844,293.1499938964844,280.6499938964844,28010.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106443405151367,1.0,0.0,0.0,3.5144035816192627,3.5144248008728027,8.241315754276002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.21875,0.0,1329.9228515625,1895.4371337890625,0.0,989.6712646484376,0.8686966300010681,1.0,0.0,3.0,1.0,0.0
18001500,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8916603922843933,0.3183398246765136,0.2872843146324157,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8621846437454224,0.2883976399898529,0.2739094793796539,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8820570111274719,0.3086461126804352,0.2164837718009948,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8243682980537415,0.2501905858516693,0.2378910481929779,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7080242037773132,0.1562184989452362,0.7083210349082947,284.9363098144531,284.95001220703125,297.2763671875,295.1893920898437,297.2753601074219,297.274658203125,284.9197082519531,1.0,0.3970552384853363,0.6656046509742737,0.6656046509742737,1.0,1.0,-2.0692241191864014,0.8763430118560791,1.1928809881210327,0.4090328514575958,0.9189842939376832,0.9189842939376832,0.0,76.36852264404297,115.0,44947.21484375,0.0,772.1536865234375,1.0,280.6997985839844,283.70977783203125,298.2894592285156,302.2667236328125,293.1499938964844,293.1499938964844,280.6499938964844,31468.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264661550521851,1.0,0.0,0.0,3.5923519134521484,3.592374563217163,8.610949748799612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.23193359375,0.0,1436.6024169921875,1895.4371337890625,0.0,1085.8602294921875,0.8872923851013184,1.0,0.0,3.0,1.0,0.0
18001560,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8713662624359131,0.3183861672878265,0.287725418806076,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.844370424747467,0.2893992960453033,0.2752313315868377,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8628135919570923,0.30936199426651,0.2172737419605255,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8078126907348633,0.2512286305427551,0.2392381727695465,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6927106976509094,0.1570229083299636,0.7135727405548096,284.89410400390625,284.95001220703125,297.2763671875,295.2021179199219,297.275146484375,297.2742614746094,284.896728515625,1.0,0.4048636853694916,0.6649660468101501,0.6649660468101501,1.0,1.0,-2.080217361450196,0.8815609216690063,1.198656439781189,0.4117943048477173,0.8752058744430542,0.8752058744430542,0.0,83.81835174560547,118.0,45092.0234375,0.0,808.0462646484375,1.0,280.6578369140625,283.6889038085937,298.2950439453125,302.27496337890625,293.1499938964844,293.1499938964844,280.95001220703125,35910.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359686255455017,1.0,0.0,0.0,3.55308198928833,3.553105115890503,8.423716622019128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.25537109375,0.0,1427.33740234375,1895.4371337890625,0.0,1146.7567138671875,0.8828526139259338,1.0,0.0,3.0,1.0,0.0
18001620,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8491336107254028,0.3197620809078216,0.2889644205570221,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.825339138507843,0.292142778635025,0.2779785692691803,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8421396613121033,0.3117214739322662,0.2189957946538925,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.788324236869812,0.2539490163326263,0.2419937252998352,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6760226488113403,0.159027487039566,0.7238015532493591,285.0485534667969,284.95001220703125,297.27593994140625,295.2270202636719,297.27838134765625,297.28009033203125,285.0465087890625,1.0,0.4161814451217651,0.6636888980865479,0.6636888980865479,1.0,1.0,-2.102663993835449,0.8914302587509155,1.211233615875244,0.4165191948413849,1.0,1.0,0.0,94.39234161376952,106.0,45062.52734375,0.0,865.8671875,1.0,280.94268798828125,283.8350524902344,298.2291564941406,302.14471435546875,293.1499938964844,293.1499938964844,280.6499938964844,31294.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314933896064758,1.0,0.0,0.0,3.726331233978272,3.7263550758361816,9.265229437005472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7109375,0.0,1583.816162109375,1895.4371337890625,0.0,1117.7933349609375,0.9189871549606324,1.0,0.0,3.0,1.0,0.0
18001680,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8491336107254028,0.3197620809078216,0.2889644205570221,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.825339138507843,0.292142778635025,0.2779785692691803,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8421396613121033,0.3117214739322662,0.2189957946538925,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.788324236869812,0.2539490163326263,0.2419937252998352,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6760226488113403,0.159027487039566,0.7238015532493591,285.0485534667969,284.95001220703125,297.27593994140625,295.2270202636719,297.27838134765625,297.28009033203125,285.0465087890625,1.0,0.4161814451217651,0.6636888980865479,0.6636888980865479,1.0,1.0,-2.102663993835449,0.8914302587509155,1.211233615875244,0.4165191948413849,1.0,1.0,0.0,94.39234161376952,106.0,45062.52734375,0.0,865.8671875,1.0,280.94268798828125,283.8350524902344,298.2291564941406,302.14471435546875,293.1499938964844,293.1499938964844,280.6499938964844,31294.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314933896064758,1.0,0.0,0.0,3.726331233978272,3.7263550758361816,9.265229437005472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7109375,0.0,1583.816162109375,1895.4371337890625,0.0,1117.7933349609375,0.9189871549606324,1.0,0.0,3.0,1.0,0.0
18001740,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.845594048500061,0.3203789293766022,0.2899014055728912,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8232241272926331,0.2942269146442413,0.280222088098526,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8394864797592163,0.3133507370948791,0.2203765511512756,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7864285707473755,0.2560684084892273,0.2442451119422912,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6748132109642029,0.1606509685516357,0.7319685816764832,284.87115478515625,284.95001220703125,297.2753601074219,295.2483825683594,297.2789001464844,297.2815246582031,284.87432861328125,1.0,0.4200699627399444,0.6625649929046631,0.6625649929046631,1.0,1.0,-2.120661497116089,0.8992700576782227,1.2213914394378662,0.4203197956085205,0.8832677006721497,0.8832677006721497,0.0,97.04346466064452,106.0,46195.7265625,0.0,892.0245361328125,1.0,280.66119384765625,283.6470031738281,298.3089904785156,302.3703918457031,293.1499938964844,293.1499938964844,280.6499938964844,37747.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465094089508057,1.0,0.0,0.0,3.694011211395264,3.69403600692749,9.105204981096904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2041015625,0.0,1595.922607421875,1895.4371337890625,0.0,1216.9171142578125,0.9155304431915284,1.0,0.0,3.0,1.0,0.0
18001800,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8457056879997253,0.3204485177993774,0.2899425029754638,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8235166668891907,0.2944978475570678,0.2804655134677887,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8397168517112732,0.3135545253753662,0.2205086350440979,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.78677898645401,0.2563459575176239,0.2444962710142135,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6751791834831238,0.1608646661043167,0.7328929305076599,284.8786926269531,284.95001220703125,297.2752990722656,295.2512512207031,297.2789001464844,297.2815246582031,284.88262939453125,1.0,0.4202808141708374,0.6624117493629456,0.6624117493629456,1.0,1.0,-2.1225738525390625,0.9000877737998962,1.2224860191345217,0.4206951260566711,0.8822129964828491,0.8822129964828491,0.0,97.05814361572266,94.0,46209.65625,0.0,893.8621826171875,1.0,280.65728759765625,283.6552124023437,298.30322265625,302.359130859375,293.1499938964844,293.1499938964844,280.95001220703125,37971.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470034718513489,1.0,0.0,0.0,3.679738521575928,3.6797633171081534,9.034980621436262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.146484375,0.0,1581.37548828125,1895.4371337890625,0.0,1220.270751953125,0.9130248427391052,1.0,0.0,3.0,1.0,0.0
18001860,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.85410475730896,0.3222838044166565,0.291059672832489,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.83269202709198,0.2975684702396393,0.2829454839229584,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8487609028816223,0.3162272572517395,0.2220257818698883,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7968123555183411,0.2593838274478912,0.2469757050275802,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6845251321792603,0.1631532311439514,0.7416505217552185,285.0546264648437,284.95001220703125,297.2748413085937,295.2749938964844,297.2835998535156,297.2900085449219,285.0542907714844,1.0,0.4200383424758911,0.6617062091827393,0.6617062091827393,1.0,1.0,-2.142206907272339,0.908918559551239,1.233288288116455,0.4249463081359863,1.0,1.0,0.0,94.0591278076172,82.0,45984.8828125,0.0,901.3974609375,1.0,280.9432067871094,283.82720947265625,298.2546081542969,302.22393798828125,293.1499938964844,293.1499938964844,280.6499938964844,32707.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637706458568573,1.0,0.0,0.0,3.810878276824951,3.810903310775757,9.690438673715107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2021484375,0.0,1693.9072265625,1895.4371337890625,0.0,1158.1383056640625,0.9389113187789916,1.0,0.0,3.0,1.0,0.0
18001920,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.85410475730896,0.3222838044166565,0.291059672832489,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.83269202709198,0.2975684702396393,0.2829454839229584,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8487609028816223,0.3162272572517395,0.2220257818698883,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7968123555183411,0.2593838274478912,0.2469757050275802,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6845251321792603,0.1631532311439514,0.7416505217552185,285.0546264648437,284.95001220703125,297.2748413085937,295.2749938964844,297.2835998535156,297.2900085449219,285.0542907714844,1.0,0.4200383424758911,0.6617062091827393,0.6617062091827393,1.0,1.0,-2.142206907272339,0.908918559551239,1.233288288116455,0.4249463081359863,1.0,1.0,0.0,94.0591278076172,82.0,45984.8828125,0.0,901.3974609375,1.0,280.9432067871094,283.82720947265625,298.2546081542969,302.22393798828125,293.1499938964844,293.1499938964844,280.6499938964844,32707.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637706458568573,1.0,0.0,0.0,3.810878276824951,3.810903310775757,9.690438673715107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2021484375,0.0,1693.9072265625,1895.4371337890625,0.0,1158.1383056640625,0.9389113187789916,1.0,0.0,3.0,1.0,0.0
18001980,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8713204264640808,0.3233825862407684,0.2920904755592346,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8501023650169373,0.3002823889255523,0.2854207158088684,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8665809035301208,0.3183901309967041,0.2235136181116104,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8148658275604248,0.2621358335018158,0.2494612634181976,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7014729380607605,0.1653423905372619,0.7506129741668701,284.8888854980469,284.95001220703125,297.27508544921875,295.29840087890625,297.2861022949219,297.2942810058594,284.89208984375,1.0,0.4171726405620575,0.661000669002533,0.661000669002533,1.0,1.0,-2.161959409713745,0.9177880883216858,1.244171380996704,0.4293406307697296,0.9035519361495972,0.9035519361495972,0.0,87.73773193359375,70.0,47198.5,0.0,896.88916015625,1.0,280.65692138671875,283.6470947265625,298.3429870605469,302.4556884765625,293.1499938964844,293.1499938964844,280.3500061035156,37804.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518288254737854,1.0,0.0,0.0,3.7691924571990967,3.769217967987061,9.47959790664754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.966796875,0.0,1683.8028564453125,1895.4371337890625,0.0,1253.3270263671875,0.9328628182411194,1.0,0.0,3.0,1.0,0.0
18002040,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8713204264640808,0.3233825862407684,0.2920904755592346,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8501023650169373,0.3002823889255523,0.2854207158088684,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8665809035301208,0.3183901309967041,0.2235136181116104,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8148658275604248,0.2621358335018158,0.2494612634181976,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7014729380607605,0.1653423905372619,0.7506129741668701,284.8888854980469,284.95001220703125,297.27508544921875,295.29840087890625,297.2861022949219,297.2942810058594,284.89208984375,1.0,0.4171726405620575,0.661000669002533,0.661000669002533,1.0,1.0,-2.161959409713745,0.9177880883216858,1.244171380996704,0.4293406307697296,0.9035519361495972,0.9035519361495972,0.0,87.73773193359375,70.0,47198.5,0.0,896.88916015625,1.0,280.65692138671875,283.6470947265625,298.3429870605469,302.4556884765625,293.1499938964844,293.1499938964844,280.3500061035156,37804.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518288254737854,1.0,0.0,0.0,3.7691924571990967,3.769217967987061,9.47959790664754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.966796875,0.0,1683.8028564453125,1895.4371337890625,0.0,1253.3270263671875,0.9328628182411194,1.0,0.0,3.0,1.0,0.0
18002100,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8825788497924805,0.3237671852111816,0.2923188805580139,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8614724278450012,0.3015184700489044,0.2864544987678528,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.878206193447113,0.3193124234676361,0.2240657359361648,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8255143761634827,0.2634083926677704,0.2505257725715637,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7119123339653015,0.1663743257522583,0.7545461058616638,284.7943725585937,284.95001220703125,297.2756042480469,295.3099975585937,297.28680419921875,297.295166015625,284.79205322265625,1.0,0.4149806797504425,0.6606479287147522,0.6606479287147522,1.0,1.0,-2.170141696929932,0.9214352369308472,1.2487064599990845,0.4311025142669678,0.8070229887962341,0.8070229887962341,0.0,83.87869262695312,70.0,47833.73046875,0.0,890.3963012695312,1.0,280.3980712890625,283.53643798828125,298.37628173828125,302.6029052734375,293.1499938964844,293.1499938964844,280.3500061035156,42864.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597059965133667,1.0,0.0,0.0,3.640815973281861,3.640841007232666,8.84485530150414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.47900390625,0.0,1574.206298828125,1895.4371337890625,0.0,1308.4368896484375,0.9051241874694824,1.0,0.0,3.0,1.0,0.0
18002160,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8962191343307495,0.3243081271648407,0.2925002872943878,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8752951622009277,0.3028406202793121,0.2874390780925751,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8922417163848877,0.3203379213809967,0.224573016166687,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8380037546157837,0.26475790143013,0.2515466213226318,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7232394218444824,0.1674572229385376,0.7583271265029907,284.87457275390625,284.95001220703125,297.2764587402344,295.3215637207031,297.2880554199219,297.2966613769531,284.8828125,1.0,0.4124130308628082,0.6602592468261719,0.6602592468261719,1.0,1.0,-2.177917718887329,0.9248767495155334,1.2530410289764404,0.4327344596385956,0.8195067048072815,0.8195067048072815,0.0,79.61186218261719,58.0,47609.53125,0.0,881.9491577148438,1.0,280.358154296875,283.6320495605469,298.3418273925781,302.4942321777344,293.1499938964844,293.1499938964844,280.6499938964844,42508.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596101522445679,1.0,0.0,0.0,3.469893455505371,3.469917058944702,8.033885023905896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.037109375,0.0,1388.16748046875,1895.4371337890625,0.0,1307.7576904296875,0.8721278309822083,1.0,0.0,3.0,1.0,0.0
18002220,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9413585662841796,0.326800525188446,0.2940025627613067,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9180317521095276,0.3064689040184021,0.2901759445667267,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9375824928283693,0.3235638439655304,0.2262818664312362,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8764160871505737,0.2683406472206116,0.2542665004730224,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7554874420166016,0.1702634394168853,0.7680414915084839,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2963562011719,297.3089294433594,285.02947998046875,1.0,0.4067806303501129,0.6594818830490112,0.6594818830490112,1.0,1.0,-2.1999900341033936,0.934803307056427,1.2651866674423218,0.437560886144638,0.9496293067932128,0.9496293067932128,0.0,69.37953186035156,46.0,47618.984375,0.0,864.6426391601562,1.0,280.6416320800781,283.7738037109375,298.30810546875,302.3707580566406,293.1499938964844,293.1499938964844,280.3500061035156,32469.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467120051383972,1.0,0.0,0.0,3.6356263160705566,3.6356496810913086,8.819658319225709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.12109375,0.0,1490.9222412109375,1895.4371337890625,0.0,1218.291259765625,0.8994840979576111,1.0,0.0,3.0,1.0,0.0
18002280,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9413585662841796,0.326800525188446,0.2940025627613067,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9180317521095276,0.3064689040184021,0.2901759445667267,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9375824928283693,0.3235638439655304,0.2262818664312362,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8764160871505737,0.2683406472206116,0.2542665004730224,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7554874420166016,0.1702634394168853,0.7680414915084839,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2963562011719,297.3089294433594,285.02947998046875,1.0,0.4067806303501129,0.6594818830490112,0.6594818830490112,1.0,1.0,-2.1999900341033936,0.934803307056427,1.2651866674423218,0.437560886144638,0.9496293067932128,0.9496293067932128,0.0,69.37953186035156,46.0,47618.984375,0.0,864.6426391601562,1.0,280.6416320800781,283.7738037109375,298.30810546875,302.3707580566406,293.1499938964844,293.1499938964844,280.3500061035156,32469.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467120051383972,1.0,0.0,0.0,3.6356263160705566,3.6356496810913086,8.819658319225709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.12109375,0.0,1490.9222412109375,1895.4371337890625,0.0,1218.291259765625,0.8994840979576111,1.0,0.0,3.0,1.0,0.0
18002340,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978844523429872,0.3283328711986542,0.2952293753623962,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9821873307228088,0.3096069395542145,0.2928636074066162,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.996062397956848,0.3261242806911468,0.2279038727283477,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9391907453536988,0.2715160846710205,0.25696662068367,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8065448999404907,0.1728875041007995,0.7781035900115967,284.906494140625,284.95001220703125,297.28448486328125,295.3677978515625,297.30224609375,297.3155212402344,284.9118347167969,1.0,0.4006637334823608,0.6587045192718506,0.6587045192718506,1.0,1.0,-2.221781015396118,0.944563627243042,1.2772175073623655,0.442456990480423,0.853570282459259,0.853570282459259,0.0,58.5831413269043,64.0,48640.14453125,0.0,844.5999755859375,1.0,280.3575744628906,283.6410827636719,298.40478515625,302.60357666015625,293.1499938964844,293.1499938964844,280.6499938964844,38746.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594057083129883,1.0,0.0,0.0,3.536346912384033,3.536370277404785,8.344551929440058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.58154296875,0.0,1430.270751953125,1895.4371337890625,0.0,1306.310302734375,0.8824366927146912,1.0,0.0,3.0,1.0,0.0
18002400,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978844523429872,0.3283328711986542,0.2952293753623962,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9821873307228088,0.3096069395542145,0.2928636074066162,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.996062397956848,0.3261242806911468,0.2279038727283477,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9391907453536988,0.2715160846710205,0.25696662068367,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8065448999404907,0.1728875041007995,0.7781035900115967,284.906494140625,284.95001220703125,297.28448486328125,295.3677978515625,297.30224609375,297.3155212402344,284.9118347167969,1.0,0.4006637334823608,0.6587045192718506,0.6587045192718506,1.0,1.0,-2.221781015396118,0.944563627243042,1.2772175073623655,0.442456990480423,0.853570282459259,0.853570282459259,0.0,58.5831413269043,64.0,48640.14453125,0.0,844.5999755859375,1.0,280.3575744628906,283.6410827636719,298.40478515625,302.60357666015625,293.1499938964844,293.1499938964844,280.6499938964844,38746.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594057083129883,1.0,0.0,0.0,3.536346912384033,3.536370277404785,8.344551929440058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.58154296875,0.0,1430.270751953125,1895.4371337890625,0.0,1306.310302734375,0.8824366927146912,1.0,0.0,3.0,1.0,0.0
18002460,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.3317843079566955,0.2924322187900543,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9902876615524292,0.3133130967617035,0.296110987663269,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.3298836648464203,0.2274472862482071,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9502276182174684,0.2751964628696441,0.2602143585681915,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8156835436820984,0.175861194729805,0.7906219363212585,285.0497131347656,284.95001220703125,297.29205322265625,295.39117431640625,297.3123474121094,297.3275451660156,285.0478820800781,1.0,0.403752863407135,0.6577686071395874,0.6577686071395874,1.0,1.0,-2.2408254146575928,0.9530022144317628,1.2878230810165403,0.4463561177253723,0.9899040460586548,0.9899040460586548,0.0,58.16714477539063,84.0,48596.0234375,0.0,861.0451049804688,1.0,280.6426086425781,283.7748718261719,298.3724365234375,302.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,31716.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508830785751343,1.0,0.0,0.0,3.710680246353149,3.71070408821106,9.187563136947574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.6328125,0.0,1569.1458740234375,1895.4371337890625,0.0,1246.8055419921875,0.915804088115692,1.0,0.0,3.0,1.0,0.0
18002520,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.3317843079566955,0.2924322187900543,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9902876615524292,0.3133130967617035,0.296110987663269,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.3298836648464203,0.2274472862482071,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9502276182174684,0.2751964628696441,0.2602143585681915,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8156835436820984,0.175861194729805,0.7906219363212585,285.0497131347656,284.95001220703125,297.29205322265625,295.39117431640625,297.3123474121094,297.3275451660156,285.0478820800781,1.0,0.403752863407135,0.6577686071395874,0.6577686071395874,1.0,1.0,-2.2408254146575928,0.9530022144317628,1.2878230810165403,0.4463561177253723,0.9899040460586548,0.9899040460586548,0.0,58.16714477539063,84.0,48596.0234375,0.0,861.0451049804688,1.0,280.6426086425781,283.7748718261719,298.3724365234375,302.4976501464844,293.1499938964844,293.1499938964844,280.3500061035156,31716.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508830785751343,1.0,0.0,0.0,3.710680246353149,3.71070408821106,9.187563136947574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.6328125,0.0,1569.1458740234375,1895.4371337890625,0.0,1246.8055419921875,0.915804088115692,1.0,0.0,3.0,1.0,0.0
18002580,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9852144718170166,0.3330360651016235,0.2997837364673614,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.969537079334259,0.3164694905281067,0.2994770407676697,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9843320250511168,0.3323765099048614,0.2324284166097641,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9251615405082704,0.2784002721309662,0.2636038064956665,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7979410886764526,0.178556203842163,0.8041806817054749,284.9096069335937,284.95001220703125,297.3026123046875,295.4149169921875,297.3193359375,297.3320007324219,284.91278076171875,1.0,0.4140036404132843,0.6568326354026794,0.6568326354026794,1.0,1.0,-2.27907657623291,0.970348060131073,1.3087284564971924,0.4551874697208404,0.892914891242981,0.892914891242981,0.0,63.85032272338867,104.0,50135.45703125,0.0,920.6227416992188,1.0,280.3568115234375,283.6148986816406,298.4638061523437,302.7520751953125,293.1499938964844,293.1499938964844,280.6499938964844,37230.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656542420387268,1.0,0.0,0.0,3.675427675247192,3.67545223236084,9.013823500936268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.14892578125,0.0,1570.9158935546875,1895.4371337890625,0.0,1350.966796875,0.9119057059288024,1.0,0.0,3.0,1.0,0.0
18002640,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9852144718170166,0.3330360651016235,0.2997837364673614,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.969537079334259,0.3164694905281067,0.2994770407676697,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9843320250511168,0.3323765099048614,0.2324284166097641,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9251615405082704,0.2784002721309662,0.2636038064956665,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7979410886764526,0.178556203842163,0.8041806817054749,284.9096069335937,284.95001220703125,297.3026123046875,295.4149169921875,297.3193359375,297.3320007324219,284.91278076171875,1.0,0.4140036404132843,0.6568326354026794,0.6568326354026794,1.0,1.0,-2.27907657623291,0.970348060131073,1.3087284564971924,0.4551874697208404,0.892914891242981,0.892914891242981,0.0,63.85032272338867,104.0,50135.45703125,0.0,920.6227416992188,1.0,280.3568115234375,283.6148986816406,298.4638061523437,302.7520751953125,293.1499938964844,293.1499938964844,280.6499938964844,37230.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656542420387268,1.0,0.0,0.0,3.675427675247192,3.67545223236084,9.013823500936268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.14892578125,0.0,1570.9158935546875,1895.4371337890625,0.0,1350.966796875,0.9119057059288024,1.0,0.0,3.0,1.0,0.0
