time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9618576169013976,0.3337589502334595,0.3003274202346802,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9449863433837892,0.3182117044925689,0.3011587262153625,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9615092277526855,0.3336950242519378,0.2333431392908096,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9008284211158752,0.2801405191421509,0.2653047144412994,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7791083455085754,0.1799600571393966,0.811025083065033,285.0556335449219,284.95001220703125,297.30914306640625,295.4269714355469,297.32379150390625,297.3348999023437,285.06524658203125,1.0,0.4205909073352813,0.6563646793365479,0.6563646793365479,1.0,1.0,-2.29414439201355,0.9771264791488647,1.3170177936553955,0.4585921466350555,0.9986472129821776,0.9986472129821776,0.0,69.36026763916016,104.0,49734.53125,0.0,956.823486328125,1.0,280.6030578613281,283.77294921875,298.40545654296875,302.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,33087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597006320953369,1.0,0.0,0.0,3.7373433113098153,3.737367630004883,9.32007196752238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.50146484375,0.0,1610.21728515625,1895.4371337890625,0.0,1308.398681640625,0.92469984292984,1.0,0.0,3.0,1.0,0.0
18002760,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9363312125205994,0.3349185585975647,0.3014422953128814,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.919743537902832,0.3201701641082763,0.3031617701053619,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9365040063858032,0.3353218734264374,0.2345672398805618,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8796990513801575,0.2820734977722168,0.2672922015190124,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7617087364196777,0.1814955621957779,0.8187772631645203,285.0819091796875,284.95001220703125,297.3166198730469,295.43914794921875,297.3298645019531,297.3399963378906,285.0828857421875,1.0,0.427978515625,0.6557117700576782,0.6557117700576782,1.0,1.0,-2.311056137084961,0.9846752882003784,1.326380968093872,0.4622997641563415,1.0,1.0,0.0,75.6646499633789,124.0,50131.55078125,0.0,998.94677734375,1.0,280.6429443359375,283.7831420898437,298.4291381835937,302.6493530273437,293.1499938964844,293.1499938964844,280.3500061035156,32774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589433550834656,1.0,0.0,0.0,3.8143622875213614,3.814387321472168,9.708164725452662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.052734375,0.0,1698.6109619140625,1895.4371337890625,0.0,1303.0401611328125,0.9398226141929626,1.0,0.0,3.0,1.0,0.0
18002820,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8881875276565552,0.3361948430538177,0.3034230470657348,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8761029839515686,0.3233174979686737,0.3069326281547546,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8892807960510254,0.337706059217453,0.2368443757295608,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8411406874656677,0.2852573096752167,0.2710737287998199,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7304494380950928,0.1841097176074981,0.8338856101036072,284.9158630371094,284.95001220703125,297.33453369140625,295.46405029296875,297.3390197753906,297.3427429199219,284.9184875488281,1.0,0.4442552030086517,0.6544058322906494,0.6544058322906494,1.0,1.0,-2.3433966636657715,0.9990294575691224,1.344367265701294,0.4694423079490661,0.9365317821502686,0.9365317821502686,0.0,90.9473648071289,142.0,51776.41796875,0.0,1094.025146484375,1.0,280.3557434082031,283.5919189453125,298.515625,302.9071655273437,293.1499938964844,293.1499938964844,280.04998779296875,36332.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674021303653717,1.0,0.0,0.0,3.8217153549194336,3.821741342544556,9.745631359692195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7392578125,0.0,1735.3367919921875,1895.4371337890625,0.0,1412.0772705078125,0.9437924027442932,1.0,0.0,3.0,1.0,0.0
18002880,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8881875276565552,0.3361948430538177,0.3034230470657348,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8761029839515686,0.3233174979686737,0.3069326281547546,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8892807960510254,0.337706059217453,0.2368443757295608,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8411406874656677,0.2852573096752167,0.2710737287998199,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7304494380950928,0.1841097176074981,0.8338856101036072,284.9158630371094,284.95001220703125,297.33453369140625,295.46405029296875,297.3390197753906,297.3427429199219,284.9184875488281,1.0,0.4442552030086517,0.6544058322906494,0.6544058322906494,1.0,1.0,-2.3433966636657715,0.9990294575691224,1.344367265701294,0.4694423079490661,0.9365317821502686,0.9365317821502686,0.0,90.9473648071289,142.0,51776.41796875,0.0,1094.025146484375,1.0,280.3557434082031,283.5919189453125,298.515625,302.9071655273437,293.1499938964844,293.1499938964844,280.04998779296875,36332.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674021303653717,1.0,0.0,0.0,3.8217153549194336,3.821741342544556,9.745631359692195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7392578125,0.0,1735.3367919921875,1895.4371337890625,0.0,1412.0772705078125,0.9437924027442932,1.0,0.0,3.0,1.0,0.0
18002940,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8529254794120789,0.3370383977890014,0.3047305345535278,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8435412049293518,0.3259223997592926,0.3100173771381378,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8547698855400085,0.3395641446113586,0.2385932058095932,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8116542100906372,0.2879279553890228,0.2742249965667724,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7048473954200745,0.186289444565773,0.846725583076477,284.87432861328125,284.95001220703125,297.3558349609375,295.4886779785156,297.34722900390625,297.3412170410156,284.8822326660156,1.0,0.4601500034332275,0.6531522274017334,0.6531522274017334,1.0,1.0,-2.3699846267700195,1.0107191801071167,1.3592655658721924,0.4751493036746979,0.8479557037353516,0.8479557037353516,0.0,107.43851470947266,142.0,52566.578125,0.0,1189.9443359375,1.0,280.05828857421875,283.5395812988281,298.5210876464844,302.9818420410156,293.1499938964844,293.1499938964844,280.04998779296875,41374.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834005117416382,1.0,0.0,0.0,3.6024529933929443,3.6024773120880127,8.659442300995579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0654296875,0.0,1520.601806640625,1895.4371337890625,0.0,1482.296630859375,0.8997489809989929,1.0,0.0,3.0,1.0,0.0
18003000,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8516865968704224,0.3370993137359619,0.3047913014888763,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8424006700515747,0.3260454833507538,0.3101474344730377,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8535550236701965,0.3396602869033813,0.2386683225631714,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8105400204658508,0.2880518436431885,0.2743573486804962,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.703839123249054,0.1863873451948166,0.8472574949264526,284.8803100585937,284.95001220703125,297.3568420410156,295.48974609375,297.3476867675781,297.3412780761719,284.8871154785156,1.0,0.4608152210712433,0.6530999541282654,0.6530999541282654,1.0,1.0,-2.371101856231689,1.0112109184265137,1.3598909378051758,0.4753857553005218,0.8500112295150757,0.8500112295150757,0.0,108.13931274414062,145.0,52592.0,0.0,1194.0518798828125,1.0,280.05718994140625,283.5434875488281,298.5184936523437,302.9768371582031,293.1499938964844,293.1499938964844,280.3500061035156,41016.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832794547080994,1.0,0.0,0.0,3.6002659797668457,3.600290298461914,8.648931952848216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.203125,0.0,1515.5576171875,1895.4371337890625,0.0,1481.3787841796875,0.8990240097045898,1.0,0.0,3.0,1.0,0.0
18003060,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8351858258247375,0.339605450630188,0.3070766627788543,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8274695873260498,0.3298386633396148,0.3138630092144012,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8375465869903564,0.3429167568683624,0.2410012483596801,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7953316569328308,0.291793018579483,0.278053730726242,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6908422708511353,0.1892999410629272,0.8614364266395569,285.0466613769531,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3490600585937,285.0455627441406,1.0,0.4729119539260864,0.6515415906906128,0.6515415906906128,1.0,1.0,-2.4025821685791016,1.0249992609024048,1.3775829076766968,0.4820270240306854,0.9939917325973512,0.9939917325973512,0.0,119.70037841796876,133.0,52714.3359375,0.0,1277.80419921875,1.0,280.343017578125,283.6969299316406,298.4902038574219,302.86639404296875,293.1499938964844,293.1499938964844,280.04998779296875,32384.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727304458618164,1.0,0.0,0.0,3.758328914642334,3.758353471755981,9.425032772014674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2451171875,0.0,1629.2081298828125,1895.4371337890625,0.0,1402.5533447265625,0.9270464181900024,1.0,0.0,3.0,1.0,0.0
18003120,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8351858258247375,0.339605450630188,0.3070766627788543,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8274695873260498,0.3298386633396148,0.3138630092144012,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8375465869903564,0.3429167568683624,0.2410012483596801,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7953316569328308,0.291793018579483,0.278053730726242,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6908422708511353,0.1892999410629272,0.8614364266395569,285.0466613769531,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3490600585937,285.0455627441406,1.0,0.4729119539260864,0.6515415906906128,0.6515415906906128,1.0,1.0,-2.4025821685791016,1.0249992609024048,1.3775829076766968,0.4820270240306854,0.9939917325973512,0.9939917325973512,0.0,119.70037841796876,133.0,52714.3359375,0.0,1277.80419921875,1.0,280.343017578125,283.6969299316406,298.4902038574219,302.86639404296875,293.1499938964844,293.1499938964844,280.04998779296875,32384.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727304458618164,1.0,0.0,0.0,3.758328914642334,3.758353471755981,9.425032772014674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2451171875,0.0,1629.2081298828125,1895.4371337890625,0.0,1402.5533447265625,0.9270464181900024,1.0,0.0,3.0,1.0,0.0
18003180,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8338159322738647,0.3411459028720855,0.3088265657424927,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8273822665214539,0.3330945074558258,0.3172084391117096,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8368719220161438,0.345478355884552,0.2430270761251449,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7956082820892334,0.2950707674026489,0.2813979089260101,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6917930841445923,0.1919685304164886,0.874282717704773,284.9074401855469,284.95001220703125,297.4163818359375,295.5440368652344,297.3790588378906,297.3517150878906,284.9114990234375,1.0,0.4778023362159729,0.6499831676483154,0.6499831676483154,1.0,1.0,-2.430595874786377,1.0371074676513672,1.393488526344299,0.487946093082428,0.895402193069458,0.895402193069458,0.0,122.4020004272461,121.0,54076.734375,0.0,1322.639404296875,1.0,280.05633544921875,283.5399169921875,298.5843200683594,303.1199951171875,293.1499938964844,293.1499938964844,280.3500061035156,37712.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858261227607727,1.0,0.0,0.0,3.706820726394653,3.70684552192688,9.168461474473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.57421875,0.0,1610.3197021484375,1895.4371337890625,0.0,1500.7412109375,0.919230341911316,1.0,0.0,3.0,1.0,0.0
18003240,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8338159322738647,0.3411459028720855,0.3088265657424927,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8273822665214539,0.3330945074558258,0.3172084391117096,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8368719220161438,0.345478355884552,0.2430270761251449,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7956082820892334,0.2950707674026489,0.2813979089260101,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6917930841445923,0.1919685304164886,0.874282717704773,284.9074401855469,284.95001220703125,297.4163818359375,295.5440368652344,297.3790588378906,297.3517150878906,284.9114990234375,1.0,0.4778023362159729,0.6499831676483154,0.6499831676483154,1.0,1.0,-2.430595874786377,1.0371074676513672,1.393488526344299,0.487946093082428,0.895402193069458,0.895402193069458,0.0,122.4020004272461,121.0,54076.734375,0.0,1322.639404296875,1.0,280.05633544921875,283.5399169921875,298.5843200683594,303.1199951171875,293.1499938964844,293.1499938964844,280.3500061035156,37712.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858261227607727,1.0,0.0,0.0,3.706820726394653,3.70684552192688,9.168461474473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.57421875,0.0,1610.3197021484375,1895.4371337890625,0.0,1500.7412109375,0.919230341911316,1.0,0.0,3.0,1.0,0.0
18003300,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8366135358810425,0.3423183560371399,0.3095438480377197,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8307709693908691,0.3349595069885254,0.3187205791473388,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8400351405143738,0.3470387458801269,0.2439058423042297,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7993797063827515,0.2969182133674621,0.2829160988330841,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6955012679100037,0.1934451311826706,0.8800867795944214,285.0543212890625,284.95001220703125,297.4346923828125,295.55828857421875,297.3886413574219,297.354736328125,285.0625,1.0,0.4785254895687103,0.6492040157318115,0.6492040157318115,1.0,1.0,-2.443123579025269,1.042477011680603,1.4006465673446655,0.4904577136039734,1.0,1.0,0.0,121.4018325805664,121.0,53619.765625,0.0,1333.7947998046875,1.0,280.3037109375,283.6968994140625,298.5317077636719,302.9333190917969,293.1499938964844,293.1499938964844,280.3500061035156,33380.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795088052749634,1.0,0.0,0.0,3.765657424926758,3.765682220458984,9.46182524330652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5419921875,0.0,1645.4716796875,1895.4371337890625,0.0,1452.945556640625,0.9312307238578796,1.0,0.0,3.0,1.0,0.0
18003360,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8423231840133667,0.3438288569450378,0.3106853663921356,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8368935585021973,0.3370785415172577,0.3205145001411438,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8460626602172852,0.3488838374614715,0.2450354695320129,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8060132265090942,0.2989936172962188,0.2846789062023163,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7017884850502014,0.1951049268245697,0.8866568207740784,285.0772705078125,284.95001220703125,297.4545288085937,295.5728759765625,297.4001770019531,297.360107421875,285.0782775878906,1.0,0.4785604476928711,0.6483646631240845,0.6483646631240845,1.0,1.0,-2.4580156803131104,1.0489051342010498,1.409110426902771,0.493512362241745,1.0,1.0,0.0,118.97362518310548,109.0,53981.67578125,0.0,1341.9791259765625,1.0,280.3433532714844,283.70672607421875,298.55926513671875,303.0191345214844,293.1499938964844,293.1499938964844,280.04998779296875,33137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784647107124329,1.0,0.0,0.0,3.8347671031951904,3.834792375564575,9.812309826884302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.2939453125,0.0,1726.1123046875,1895.4371337890625,0.0,1445.12255859375,0.9446900486946106,1.0,0.0,3.0,1.0,0.0
18003420,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.857722282409668,0.3457515239715576,0.312423437833786,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.853240430355072,0.3406104743480682,0.3237551748752594,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8622961044311523,0.3516630828380584,0.2469506710767746,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8222514390945435,0.3025072813034057,0.2878853678703308,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7174027562141418,0.1980506181716919,0.8990001082420349,284.91558837890625,284.95001220703125,297.4989318847656,295.6030578613281,297.4213562011719,297.36407470703125,284.91815185546875,1.0,0.4769487380981445,0.6466858983039856,0.6466858983039856,1.0,1.0,-2.4849860668182373,1.0603950023651123,1.424591064453125,0.4990419745445251,0.936722218990326,0.936722218990326,0.0,112.18445587158205,97.0,55576.39453125,0.0,1346.830078125,1.0,280.0556640625,283.519775390625,298.6471252441406,303.2770080566406,293.1499938964844,293.1499938964844,279.75,36554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919094324111938,1.0,0.0,0.0,3.832380771636963,3.832406759262085,9.800102134249755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.681640625,0.0,1750.056884765625,1895.4371337890625,0.0,1547.498046875,0.9463872313499452,1.0,0.0,3.0,1.0,0.0
18003480,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.857722282409668,0.3457515239715576,0.312423437833786,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.853240430355072,0.3406104743480682,0.3237551748752594,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8622961044311523,0.3516630828380584,0.2469506710767746,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8222514390945435,0.3025072813034057,0.2878853678703308,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7174027562141418,0.1980506181716919,0.8990001082420349,284.91558837890625,284.95001220703125,297.4989318847656,295.6030578613281,297.4213562011719,297.36407470703125,284.91815185546875,1.0,0.4769487380981445,0.6466858983039856,0.6466858983039856,1.0,1.0,-2.4849860668182373,1.0603950023651123,1.424591064453125,0.4990419745445251,0.936722218990326,0.936722218990326,0.0,112.18445587158205,97.0,55576.39453125,0.0,1346.830078125,1.0,280.0556640625,283.519775390625,298.6471252441406,303.2770080566406,293.1499938964844,293.1499938964844,279.75,36554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919094324111938,1.0,0.0,0.0,3.832380771636963,3.832406759262085,9.800102134249755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.681640625,0.0,1750.056884765625,1895.4371337890625,0.0,1547.498046875,0.9463872313499452,1.0,0.0,3.0,1.0,0.0
18003540,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8785180449485779,0.34742072224617,0.3134873211383819,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8751651644706726,0.3438564240932464,0.3264147341251373,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8840198516845703,0.3540750443935394,0.2483327686786651,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8423805832862854,0.3057397305965423,0.2905437648296356,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7354472279548645,0.200792521238327,0.9095067977905272,284.88494873046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4436340332031,297.3648681640625,284.8905029296875,1.0,0.4736003577709198,0.6450071930885315,0.6450071930885315,1.0,1.0,-2.5069375038146973,1.069525957107544,1.4374116659164429,0.5032687783241272,0.8550022840499878,0.8550022840499878,0.0,103.7305679321289,85.0,56312.5234375,0.0,1338.266357421875,1.0,279.75714111328125,283.47283935546875,298.6565246582031,303.3479309082031,293.1499938964844,293.1499938964844,280.04998779296875,40721.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996100544929504,1.0,0.0,0.0,3.618222951889038,3.6182475090026855,8.735423193684255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.57421875,0.0,1533.11767578125,1895.4371337890625,0.0,1607.6771240234375,0.9027475714683532,1.0,0.0,3.0,1.0,0.0
18003600,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8785180449485779,0.34742072224617,0.3134873211383819,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8751651644706726,0.3438564240932464,0.3264147341251373,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8840198516845703,0.3540750443935394,0.2483327686786651,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8423805832862854,0.3057397305965423,0.2905437648296356,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7354472279548645,0.200792521238327,0.9095067977905272,284.88494873046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4436340332031,297.3648681640625,284.8905029296875,1.0,0.4736003577709198,0.6450071930885315,0.6450071930885315,1.0,1.0,-2.5069375038146973,1.069525957107544,1.4374116659164429,0.5032687783241272,0.8550022840499878,0.8550022840499878,0.0,103.7305679321289,85.0,56312.5234375,0.0,1338.266357421875,1.0,279.75714111328125,283.47283935546875,298.6565246582031,303.3479309082031,293.1499938964844,293.1499938964844,280.04998779296875,40721.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996100544929504,1.0,0.0,0.0,3.618222951889038,3.6182475090026855,8.735423193684255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.57421875,0.0,1533.11767578125,1895.4371337890625,0.0,1607.6771240234375,0.9027475714683532,1.0,0.0,3.0,1.0,0.0
18003660,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9113911986351012,0.3504184186458587,0.3155077397823334,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.908745527267456,0.3479301929473877,0.3296428322792053,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9181809425354004,0.3575079143047333,0.2502403557300567,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8733278512954712,0.3096730411052704,0.2936707437038421,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7622741460800171,0.2039351165294647,0.9211521744728088,285.0411376953125,284.95001220703125,297.6065979003906,295.6686096191406,297.4719543457031,297.3721618652344,285.0398864746094,1.0,0.4694931507110595,0.6432543992996216,0.6432543992996216,1.0,1.0,-2.5332798957824707,1.0806297063827517,1.4526500701904297,0.5084473490715027,0.9919831156730652,0.9919831156730652,0.0,93.28604888916016,73.0,56362.41796875,0.0,1326.4066162109375,1.0,280.0430908203125,283.6199645996094,298.6414489746094,303.245849609375,293.1499938964844,293.1499938964844,279.75,32601.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890984177589417,1.0,0.0,0.0,3.768022537231445,3.7680470943450928,9.47371404436126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8681640625,0.0,1642.232177734375,1895.4371337890625,0.0,1525.8046875,0.9293484687805176,1.0,0.0,3.0,1.0,0.0
18003720,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9113911986351012,0.3504184186458587,0.3155077397823334,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.908745527267456,0.3479301929473877,0.3296428322792053,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9181809425354004,0.3575079143047333,0.2502403557300567,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8733278512954712,0.3096730411052704,0.2936707437038421,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7622741460800171,0.2039351165294647,0.9211521744728088,285.0411376953125,284.95001220703125,297.6065979003906,295.6686096191406,297.4719543457031,297.3721618652344,285.0398864746094,1.0,0.4694931507110595,0.6432543992996216,0.6432543992996216,1.0,1.0,-2.5332798957824707,1.0806297063827517,1.4526500701904297,0.5084473490715027,0.9919831156730652,0.9919831156730652,0.0,93.28604888916016,73.0,56362.41796875,0.0,1326.4066162109375,1.0,280.0430908203125,283.6199645996094,298.6414489746094,303.245849609375,293.1499938964844,293.1499938964844,279.75,32601.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890984177589417,1.0,0.0,0.0,3.768022537231445,3.7680470943450928,9.47371404436126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8681640625,0.0,1642.232177734375,1895.4371337890625,0.0,1525.8046875,0.9293484687805176,1.0,0.0,3.0,1.0,0.0
18003780,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9564359188079834,0.3519881963729858,0.3168782591819763,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9550789594650269,0.3509646654129028,0.3323672711849212,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.963533341884613,0.3597550988197326,0.2517374753952026,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.914160430431366,0.3126286566257477,0.2963028252124786,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.797432541847229,0.206281378865242,0.9306887984275818,284.9074401855469,284.95001220703125,297.6670837402344,295.7056579589844,297.49609375,297.3692321777344,284.9110717773437,1.0,0.4647358059883117,0.6415015459060669,0.6415015459060669,1.0,1.0,-2.554628849029541,1.0893419981002808,1.4652869701385498,0.5125503540039062,0.8941347599029541,0.8941347599029541,0.0,82.83435821533203,91.0,57622.609375,0.0,1307.8892822265625,1.0,279.75634765625,283.4686584472656,298.7386474609375,303.4984741210937,293.1499938964844,293.1499938964844,280.04998779296875,37859.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005884051322937,1.0,0.0,0.0,3.706954956054688,3.706979990005493,9.169125405605882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.4501953125,0.0,1611.5888671875,1895.4371337890625,0.0,1615.399658203125,0.9194217324256896,1.0,0.0,3.0,1.0,0.0
18003840,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9564359188079834,0.3519881963729858,0.3168782591819763,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9550789594650269,0.3509646654129028,0.3323672711849212,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.963533341884613,0.3597550988197326,0.2517374753952026,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.914160430431366,0.3126286566257477,0.2963028252124786,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.797432541847229,0.206281378865242,0.9306887984275818,284.9074401855469,284.95001220703125,297.6670837402344,295.7056579589844,297.49609375,297.3692321777344,284.9110717773437,1.0,0.4647358059883117,0.6415015459060669,0.6415015459060669,1.0,1.0,-2.554628849029541,1.0893419981002808,1.4652869701385498,0.5125503540039062,0.8941347599029541,0.8941347599029541,0.0,82.83435821533203,91.0,57622.609375,0.0,1307.8892822265625,1.0,279.75634765625,283.4686584472656,298.7386474609375,303.4984741210937,293.1499938964844,293.1499938964844,280.04998779296875,37859.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005884051322937,1.0,0.0,0.0,3.706954956054688,3.706979990005493,9.169125405605882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.4501953125,0.0,1611.5888671875,1895.4371337890625,0.0,1615.399658203125,0.9194217324256896,1.0,0.0,3.0,1.0,0.0
18003900,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9626300930976868,0.353065013885498,0.3175521194934845,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.961946427822113,0.3526064157485962,0.3337078094482422,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9697247743606568,0.3610579669475555,0.2524639666080475,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9214495420455932,0.3141995072364807,0.2975989580154419,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8032793402671814,0.2074517160654068,0.9353477954864502,285.05047607421875,284.95001220703125,297.69873046875,295.7252502441406,297.5091552734375,297.36846923828125,285.05731201171875,1.0,0.4660542011260986,0.6406251192092896,0.6406251192092896,1.0,1.0,-2.565070152282715,1.0935994386672974,1.4714707136154177,0.5144180655479431,0.9977074265480042,0.9977074265480042,0.0,81.8906478881836,91.0,57134.171875,0.0,1316.9276123046875,1.0,280.0036926269531,283.62164306640625,298.6944580078125,303.3143615722656,293.1499938964844,293.1499938964844,280.04998779296875,33474.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939957737922668,1.0,0.0,0.0,3.764808416366577,3.764833211898804,9.457559144721016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.041015625,0.0,1645.2010498046875,1895.4371337890625,0.0,1563.6944580078125,0.9310992360115052,1.0,0.0,3.0,1.0,0.0
18003960,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9603891372680664,0.3543535470962524,0.3186924457550049,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9601830244064332,0.3543998897075653,0.3353918492794037,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9677293300628662,0.3625461757183075,0.2534895241260528,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9196861386299132,0.3159002661705017,0.2992033660411834,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8020978569984436,0.2086939662694931,0.941001832485199,285.0664978027344,284.95001220703125,297.731201171875,295.7455139160156,297.5234375,297.36920166015625,285.0670471191406,1.0,0.4689622223377228,0.6397109031677246,0.6397109031677246,1.0,1.0,-2.5784144401550293,1.0991638898849487,1.4792505502700806,0.5170024633407593,1.0,1.0,0.0,83.15231323242188,109.0,57503.91015625,0.0,1339.4110107421875,1.0,280.0432434082031,283.6263122558594,298.72882080078125,303.4078369140625,293.1499938964844,293.1499938964844,279.75,33124.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927341222763062,1.0,0.0,0.0,3.835105419158936,3.8351309299468994,9.81404241429118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.33984375,0.0,1726.4169921875,1895.4371337890625,0.0,1553.890625,0.9447462558746338,1.0,0.0,3.0,1.0,0.0
18004020,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.933466613292694,0.3555318117141723,0.3203979432582855,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9345646500587464,0.3570027947425842,0.3384192287921905,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9420775175094604,0.3643725514411926,0.2552207410335541,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8959715962409973,0.3183963000774383,0.3021101653575897,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7828311324119568,0.2104821950197219,0.9513825178146362,284.91217041015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5479431152344,297.3617858886719,284.9149169921875,1.0,0.4779989421367645,0.6378824710845947,0.6378824710845947,1.0,1.0,-2.602154016494751,1.1088578701019287,1.4932961463928225,0.5215986371040344,0.9298012256622314,0.9298012256622314,0.0,91.0373077392578,127.0,59034.98046875,0.0,1404.95361328125,1.0,279.7557373046875,283.4480895996094,298.8247985839844,303.67218017578125,293.1499938964844,293.1499938964844,279.45001220703125,36861.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704623818397522,1.0,0.0,0.0,3.8190488815307617,3.819074869155884,9.732036687637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.05859375,0.0,1736.25,1895.4371337890625,0.0,1647.432861328125,0.9436540603637696,1.0,0.0,3.0,1.0,0.0
18004080,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.933466613292694,0.3555318117141723,0.3203979432582855,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9345646500587464,0.3570027947425842,0.3384192287921905,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9420775175094604,0.3643725514411926,0.2552207410335541,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8959715962409973,0.3183963000774383,0.3021101653575897,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7828311324119568,0.2104821950197219,0.9513825178146362,284.91217041015625,284.95001220703125,297.7987060546875,295.7879638671875,297.5479431152344,297.3617858886719,284.9149169921875,1.0,0.4779989421367645,0.6378824710845947,0.6378824710845947,1.0,1.0,-2.602154016494751,1.1088578701019287,1.4932961463928225,0.5215986371040344,0.9298012256622314,0.9298012256622314,0.0,91.0373077392578,127.0,59034.98046875,0.0,1404.95361328125,1.0,279.7557373046875,283.4480895996094,298.8247985839844,303.67218017578125,293.1499938964844,293.1499938964844,279.45001220703125,36861.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704623818397522,1.0,0.0,0.0,3.8190488815307617,3.819074869155884,9.732036687637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.05859375,0.0,1736.25,1895.4371337890625,0.0,1647.432861328125,0.9436540603637696,1.0,0.0,3.0,1.0,0.0
18004140,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.895649254322052,0.3562203645706177,0.3214316368103027,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8978193998336792,0.3590881824493408,0.3408752679824829,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9035436511039734,0.3656536638736725,0.2564659714698791,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8640462160110474,0.3203831017017364,0.3044836521148681,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7555128335952759,0.2117537707090377,0.9596087336540222,284.89031982421875,284.95001220703125,297.8692626953125,295.8327331542969,297.5712280273437,297.3500061035156,284.8946838378906,1.0,0.4894764423370361,0.6360540390014648,0.6360540390014648,1.0,1.0,-2.620581150054932,1.116051435470581,1.504529595375061,0.5248644351959229,0.8551523089408875,0.8551523089408875,0.0,103.74837493896484,145.0,59698.37890625,0.0,1486.0601806640625,1.0,279.4573059082031,283.4071655273437,298.8476867675781,303.7515869140625,293.1499938964844,293.1499938964844,279.75,40445.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107498645782471,1.0,0.0,0.0,3.6095588207244873,3.609583377838135,8.693638164913864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.41796875,0.0,1521.5325927734375,1895.4371337890625,0.0,1696.5999755859375,0.9006272554397583,1.0,0.0,3.0,1.0,0.0
18004200,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.895649254322052,0.3562203645706177,0.3214316368103027,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8978193998336792,0.3590881824493408,0.3408752679824829,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9035436511039734,0.3656536638736725,0.2564659714698791,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8640462160110474,0.3203831017017364,0.3044836521148681,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7555128335952759,0.2117537707090377,0.9596087336540222,284.89031982421875,284.95001220703125,297.8692626953125,295.8327331542969,297.5712280273437,297.3500061035156,284.8946838378906,1.0,0.4894764423370361,0.6360540390014648,0.6360540390014648,1.0,1.0,-2.620581150054932,1.116051435470581,1.504529595375061,0.5248644351959229,0.8551523089408875,0.8551523089408875,0.0,103.74837493896484,145.0,59698.37890625,0.0,1486.0601806640625,1.0,279.4573059082031,283.4071655273437,298.8476867675781,303.7515869140625,293.1499938964844,293.1499938964844,279.75,40445.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107498645782471,1.0,0.0,0.0,3.6095588207244873,3.609583377838135,8.693638164913864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.41796875,0.0,1521.5325927734375,1895.4371337890625,0.0,1696.5999755859375,0.9006272554397583,1.0,0.0,3.0,1.0,0.0
18004260,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8664728999137878,0.3582850992679596,0.3235158026218414,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8693092465400696,0.3620874285697937,0.3440224230289459,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8741721510887146,0.3680452108383178,0.2583398222923279,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8381699323654175,0.3231667578220367,0.3074540793895721,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.733466625213623,0.2134951949119568,0.9693658351898192,285.03387451171875,284.95001220703125,297.9426574707031,295.87957763671875,297.6008605957031,297.3471984863281,285.0333251953125,1.0,0.5025990605354309,0.6341241598129272,0.6341241598129272,1.0,1.0,-2.644405126571656,1.125643610954285,1.5187615156173706,0.529292106628418,0.9828118681907654,0.9828118681907654,0.0,118.1759796142578,163.0,59717.8984375,0.0,1583.5235595703125,1.0,279.7424011230469,283.5464172363281,298.8522033691406,303.66650390625,293.1499938964844,293.1499938964844,279.45001220703125,32794.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003456950187683,1.0,0.0,0.0,3.753026247024536,3.753050804138184,9.398455631526303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.2177734375,0.0,1626.1800537109375,1895.4371337890625,0.0,1613.4825439453125,0.9263487458229064,1.0,0.0,3.0,1.0,0.0
18004320,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8664728999137878,0.3582850992679596,0.3235158026218414,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8693092465400696,0.3620874285697937,0.3440224230289459,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8741721510887146,0.3680452108383178,0.2583398222923279,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8381699323654175,0.3231667578220367,0.3074540793895721,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.733466625213623,0.2134951949119568,0.9693658351898192,285.03387451171875,284.95001220703125,297.9426574707031,295.87957763671875,297.6008605957031,297.3471984863281,285.0333251953125,1.0,0.5025990605354309,0.6341241598129272,0.6341241598129272,1.0,1.0,-2.644405126571656,1.125643610954285,1.5187615156173706,0.529292106628418,0.9828118681907654,0.9828118681907654,0.0,118.1759796142578,163.0,59717.8984375,0.0,1583.5235595703125,1.0,279.7424011230469,283.5464172363281,298.8522033691406,303.66650390625,293.1499938964844,293.1499938964844,279.45001220703125,32794.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003456950187683,1.0,0.0,0.0,3.753026247024536,3.753050804138184,9.398455631526303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.2177734375,0.0,1626.1800537109375,1895.4371337890625,0.0,1613.4825439453125,0.9263487458229064,1.0,0.0,3.0,1.0,0.0
18004380,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8407317996025085,0.3591436445713043,0.3252024352550506,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442220687866211,0.3642869889736175,0.3469637930393219,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8481475114822388,0.3694862723350525,0.2600169479846954,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8151499032974243,0.3252194821834564,0.3102389872074127,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7133249640464783,0.2147074043750763,0.9785751104354858,284.9134521484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6277160644531,297.3377990722656,284.91668701171875,1.0,0.516522228717804,0.6321942806243896,0.6321942806243896,1.0,1.0,-2.666402101516724,1.1343083381652832,1.5320937633514404,0.5334300398826599,0.8925352096557617,0.8925352096557617,0.0,134.67298889160156,151.0,60995.82421875,0.0,1689.44287109375,1.0,279.4566955566406,283.4055480957031,298.95611572265625,303.9281005859375,293.1499938964844,293.1499938964844,279.75,37730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106356620788574,1.0,0.0,0.0,3.689548969268799,3.6895737648010254,9.083220220418298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8251953125,0.0,1590.7017822265625,1895.4371337890625,0.0,1695.6776123046875,0.91567063331604,1.0,0.0,3.0,1.0,0.0
18004440,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8407317996025085,0.3591436445713043,0.3252024352550506,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8442220687866211,0.3642869889736175,0.3469637930393219,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8481475114822388,0.3694862723350525,0.2600169479846954,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8151499032974243,0.3252194821834564,0.3102389872074127,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7133249640464783,0.2147074043750763,0.9785751104354858,284.9134521484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6277160644531,297.3377990722656,284.91668701171875,1.0,0.516522228717804,0.6321942806243896,0.6321942806243896,1.0,1.0,-2.666402101516724,1.1343083381652832,1.5320937633514404,0.5334300398826599,0.8925352096557617,0.8925352096557617,0.0,134.67298889160156,151.0,60995.82421875,0.0,1689.44287109375,1.0,279.4566955566406,283.4055480957031,298.95611572265625,303.9281005859375,293.1499938964844,293.1499938964844,279.75,37730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106356620788574,1.0,0.0,0.0,3.689548969268799,3.6895737648010254,9.083220220418298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8251953125,0.0,1590.7017822265625,1895.4371337890625,0.0,1695.6776123046875,0.91567063331604,1.0,0.0,3.0,1.0,0.0
18004500,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8357452154159546,0.3599244058132171,0.3257888257503509,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8396121859550476,0.3655802309513092,0.3481577038764953,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8432015180587769,0.3704493045806885,0.2606437504291534,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8106446266174316,0.3264086842536926,0.3113557994365692,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7091366648674011,0.2153877019882202,0.9818735718727112,285.0491638183594,284.95001220703125,298.05743408203125,295.9532165527344,297.642578125,297.3349609375,285.0545959472656,1.0,0.5196650624275208,0.6312293410301208,0.6312293410301208,1.0,1.0,-2.674601078033448,1.1373347043991089,1.5372662544250488,0.5347819924354553,0.9924039244651794,0.9924039244651794,0.0,138.7038116455078,151.0,60497.34375,0.0,1719.6981201171875,1.0,279.703369140625,283.5506286621094,298.92169189453125,303.7526550292969,293.1499938964844,293.1499938964844,279.75,33402.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041922807693481,1.0,0.0,0.0,3.750443935394287,3.750468492507935,9.3855271643406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.251953125,0.0,1627.8426513671875,1895.4371337890625,0.0,1643.993896484375,0.9277477860450744,1.0,0.0,3.0,1.0,0.0
