time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8352987766265869,0.3609431982040405,0.3266786336898803,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8394783139228821,0.3670525848865509,0.3495287895202636,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8428338766098022,0.3716209828853607,0.2614428699016571,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8105408549308777,0.3277606964111328,0.3126182556152344,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.708939790725708,0.2161900401115417,0.985451877117157,285.05401611328125,284.95001220703125,298.0968017578125,295.978515625,297.6588439941406,297.3342590332031,285.0537109375,1.0,0.5214588046073914,0.6302160024642944,0.6302160024642944,1.0,1.0,-2.6840944290161133,1.140919208526611,1.543175220489502,0.5363758206367493,1.0,1.0,0.0,139.86282348632812,139.0,60854.859375,0.0,1738.89697265625,1.0,279.7430114746094,283.5462341308594,298.9620056152344,303.8539733886719,293.1499938964844,293.1499938964844,279.45001220703125,32961.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030081152915955,1.0,0.0,0.0,3.824700593948364,3.82472562789917,9.760860848473385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0712890625,0.0,1712.5369873046875,1895.4371337890625,0.0,1634.5732421875,0.9423032999038696,1.0,0.0,3.0,1.0,0.0
18004620,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8392670750617981,0.3617284893989563,0.3276168704032898,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8443413972854614,0.3691256642341614,0.3516362011432647,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8472188115119934,0.3729325532913208,0.2625021636486053,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8153828382492065,0.3296782672405243,0.3145587742328644,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7131480574607849,0.2172584980726242,0.9905713200569152,284.9048767089844,284.95001220703125,298.1770324707031,296.0300598144531,297.6874694824219,297.3251953125,284.906982421875,1.0,0.5217341184616089,0.628189206123352,0.628189206123352,1.0,1.0,-2.6975207328796387,1.1454651355743408,1.5520557165145874,0.5382844805717468,0.9160678386688232,0.9160678386688232,0.0,138.10804748535156,127.0,62164.859375,0.0,1750.6439208984375,1.0,279.4568786621094,283.3765563964844,299.05926513671875,304.11065673828125,293.1499938964844,293.1499938964844,279.1499938964844,37325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134142518043518,1.0,0.0,0.0,3.788942575454712,3.788968324661255,9.57920292421477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.015625,0.0,1703.6053466796875,1895.4371337890625,0.0,1718.180908203125,0.937190592288971,1.0,0.0,3.0,1.0,0.0
18004680,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8392670750617981,0.3617284893989563,0.3276168704032898,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8443413972854614,0.3691256642341614,0.3516362011432647,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8472188115119934,0.3729325532913208,0.2625021636486053,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8153828382492065,0.3296782672405243,0.3145587742328644,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7131480574607849,0.2172584980726242,0.9905713200569152,284.9048767089844,284.95001220703125,298.1770324707031,296.0300598144531,297.6874694824219,297.3251953125,284.906982421875,1.0,0.5217341184616089,0.628189206123352,0.628189206123352,1.0,1.0,-2.6975207328796387,1.1454651355743408,1.5520557165145874,0.5382844805717468,0.9160678386688232,0.9160678386688232,0.0,138.10804748535156,127.0,62164.859375,0.0,1750.6439208984375,1.0,279.4568786621094,283.3765563964844,299.05926513671875,304.11065673828125,293.1499938964844,293.1499938964844,279.1499938964844,37325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134142518043518,1.0,0.0,0.0,3.788942575454712,3.788968324661255,9.57920292421477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.015625,0.0,1703.6053466796875,1895.4371337890625,0.0,1718.180908203125,0.937190592288971,1.0,0.0,3.0,1.0,0.0
18004740,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8483834862709045,0.3623781204223633,0.3278767764568329,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8545563220977783,0.3709791600704193,0.3531020879745483,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8569414019584656,0.3740121126174927,0.2630364894866943,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8250225186347961,0.3313778340816498,0.3158905506134033,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7214326858520508,0.2181176096200943,0.993264138698578,284.8929138183594,284.95001220703125,298.2590026855469,296.0827331542969,297.716064453125,297.31500244140625,284.89581298828125,1.0,0.5188876390457153,0.6261624097824097,0.6261624097824097,1.0,1.0,-2.705073833465576,1.147290587425232,1.5577832460403442,0.5385890603065491,0.8467719554901123,0.8467719554901123,0.0,132.5648193359375,115.0,62566.34765625,0.0,1736.285400390625,1.0,279.1576843261719,283.346435546875,299.08892822265625,304.1795959472656,293.1499938964844,293.1499938964844,279.45001220703125,40439.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176372408866882,1.0,0.0,0.0,3.568575143814087,3.568599224090576,8.497339649693458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8203125,0.0,1476.9273681640625,1895.4371337890625,0.0,1752.625,0.8915696144104004,1.0,0.0,3.0,1.0,0.0
18004800,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8483834862709045,0.3623781204223633,0.3278767764568329,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8545563220977783,0.3709791600704193,0.3531020879745483,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8569414019584656,0.3740121126174927,0.2630364894866943,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8250225186347961,0.3313778340816498,0.3158905506134033,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7214326858520508,0.2181176096200943,0.993264138698578,284.8929138183594,284.95001220703125,298.2590026855469,296.0827331542969,297.716064453125,297.31500244140625,284.89581298828125,1.0,0.5188876390457153,0.6261624097824097,0.6261624097824097,1.0,1.0,-2.705073833465576,1.147290587425232,1.5577832460403442,0.5385890603065491,0.8467719554901123,0.8467719554901123,0.0,132.5648193359375,115.0,62566.34765625,0.0,1736.285400390625,1.0,279.1576843261719,283.346435546875,299.08892822265625,304.1795959472656,293.1499938964844,293.1499938964844,279.45001220703125,40439.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176372408866882,1.0,0.0,0.0,3.568575143814087,3.568599224090576,8.497339649693458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8203125,0.0,1476.9273681640625,1895.4371337890625,0.0,1752.625,0.8915696144104004,1.0,0.0,3.0,1.0,0.0
18004860,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8659787774085999,0.364509254693985,0.3291504681110382,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8731414675712585,0.3738730847835541,0.3552287518978119,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8751579523086548,0.3763091564178467,0.2641685307025909,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.841902494430542,0.3340122699737549,0.3177949488162994,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7356657385826111,0.2196346223354339,0.9975566864013672,285.01873779296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7513732910156,297.3152770996094,285.0172119140625,1.0,0.5145676732063293,0.6243007183074951,0.6243007183074951,1.0,1.0,-2.7179605960845947,1.1517040729522705,1.5662565231323242,0.540094792842865,0.9580392241477966,0.9580392241477966,0.0,123.6189193725586,103.0,62426.96875,0.0,1713.9498291015625,1.0,279.4426574707031,283.47283935546875,299.1048889160156,304.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,33064.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067378759384155,1.0,0.0,0.0,3.7038514614105225,3.703875541687012,9.15377881938184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.466796875,0.0,1571.6187744140625,1895.4371337890625,0.0,1664.327392578125,0.9150869846343994,1.0,0.0,3.0,1.0,0.0
18004920,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8659787774085999,0.364509254693985,0.3291504681110382,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8731414675712585,0.3738730847835541,0.3552287518978119,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8751579523086548,0.3763091564178467,0.2641685307025909,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.841902494430542,0.3340122699737549,0.3177949488162994,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7356657385826111,0.2196346223354339,0.9975566864013672,285.01873779296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7513732910156,297.3152770996094,285.0172119140625,1.0,0.5145676732063293,0.6243007183074951,0.6243007183074951,1.0,1.0,-2.7179605960845947,1.1517040729522705,1.5662565231323242,0.540094792842865,0.9580392241477966,0.9580392241477966,0.0,123.6189193725586,103.0,62426.96875,0.0,1713.9498291015625,1.0,279.4426574707031,283.47283935546875,299.1048889160156,304.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,33064.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067378759384155,1.0,0.0,0.0,3.7038514614105225,3.703875541687012,9.15377881938184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.466796875,0.0,1571.6187744140625,1895.4371337890625,0.0,1664.327392578125,0.9150869846343994,1.0,0.0,3.0,1.0,0.0
18004980,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8885809779167175,0.3655790984630584,0.3300015926361084,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8969295620918274,0.3760760426521301,0.3571049869060516,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8984583020210266,0.3777677714824676,0.2650667726993561,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8636651635169983,0.3360274136066437,0.3194777071475982,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7538402080535889,0.2207683622837066,1.0013386011123655,284.9149780273437,284.95001220703125,298.4270935058594,296.19024658203125,297.7835998535156,297.3095703125,284.917724609375,1.0,0.5093461275100708,0.6224389672279358,0.6224389672279358,1.0,1.0,-2.728891611099243,1.1551724672317505,1.5737192630767822,0.5411811470985413,0.8727337718009949,0.8727337718009949,0.0,113.72332000732422,91.0,63393.859375,0.0,1684.0745849609375,1.0,279.1572265625,283.3526916503906,299.2094421386719,304.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,38151.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152177691459656,1.0,0.0,0.0,3.609951019287109,3.609975099563599,8.695527071722609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.712890625,0.0,1504.98828125,1895.4371337890625,0.0,1732.85595703125,0.8984467387199402,1.0,0.0,3.0,1.0,0.0
18005040,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8885809779167175,0.3655790984630584,0.3300015926361084,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8969295620918274,0.3760760426521301,0.3571049869060516,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8984583020210266,0.3777677714824676,0.2650667726993561,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8636651635169983,0.3360274136066437,0.3194777071475982,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7538402080535889,0.2207683622837066,1.0013386011123655,284.9149780273437,284.95001220703125,298.4270935058594,296.19024658203125,297.7835998535156,297.3095703125,284.917724609375,1.0,0.5093461275100708,0.6224389672279358,0.6224389672279358,1.0,1.0,-2.728891611099243,1.1551724672317505,1.5737192630767822,0.5411811470985413,0.8727337718009949,0.8727337718009949,0.0,113.72332000732422,91.0,63393.859375,0.0,1684.0745849609375,1.0,279.1572265625,283.3526916503906,299.2094421386719,304.3407287597656,293.1499938964844,293.1499938964844,279.45001220703125,38151.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152177691459656,1.0,0.0,0.0,3.609951019287109,3.609975099563599,8.695527071722609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.712890625,0.0,1504.98828125,1895.4371337890625,0.0,1732.85595703125,0.8984467387199402,1.0,0.0,3.0,1.0,0.0
18005100,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9024068713188172,0.3665134012699127,0.3303857445716858,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9117166996002196,0.3774256408214569,0.3579857945442199,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9130877256393432,0.3787897229194641,0.2654676735401153,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8771798610687256,0.3372511565685272,0.3202599585056305,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7651678323745728,0.2214669734239578,1.002957820892334,285.0407409667969,284.95001220703125,298.46978759765625,296.2174072265625,297.8011169433594,297.308837890625,285.0448303222656,1.0,0.5064564347267151,0.6215081214904785,0.6215081214904785,1.0,1.0,-2.7337749004364014,1.156643986701965,1.577130913734436,0.5414716005325317,0.9650076031684875,0.9650076031684875,0.0,108.44284057617188,91.0,62895.34375,0.0,1666.6424560546875,1.0,279.4014892578125,283.4876403808594,299.1810302734375,304.16680908203125,293.1499938964844,293.1499938964844,279.45001220703125,33469.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084717154502869,1.0,0.0,0.0,3.6729018688201904,3.6729257106781006,9.001439025269065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7197265625,0.0,1539.744140625,1895.4371337890625,0.0,1678.240966796875,0.910454511642456,1.0,0.0,3.0,1.0,0.0
18005160,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9209985733032228,0.3676267862319946,0.3311302661895752,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.93161940574646,0.3789131045341491,0.3591219484806061,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9327707886695862,0.3799672722816467,0.2660906016826629,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8941203355789185,0.3386009037494659,0.3212692737579345,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7795295715332031,0.2222653329372406,1.005297064781189,285.0319519042969,284.95001220703125,298.5126953125,296.24462890625,297.819580078125,297.3097229003906,285.030029296875,1.0,0.5035598874092102,0.6205611824989319,0.6205611824989319,1.0,1.0,-2.740806102752685,1.1590802669525146,1.5817257165908811,0.542263388633728,0.989297330379486,0.989297330379486,0.0,102.72171020507812,79.0,63301.38671875,0.0,1650.216552734375,1.0,279.4428405761719,283.4701232910156,299.22509765625,304.2743225097656,293.1499938964844,293.1499938964844,279.1499938964844,32466.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071057558059692,1.0,0.0,0.0,3.75921893119812,3.759243488311768,9.429497254132002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.947265625,0.0,1630.8785400390625,1895.4371337890625,0.0,1667.2755126953125,0.9273034930229188,1.0,0.0,3.0,1.0,0.0
18005220,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9638714790344238,0.3685810267925262,0.3318621814250946,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9740607142448424,0.3810000121593475,0.3608682453632355,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9744418263435364,0.3812734186649322,0.2668684422969818,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.936263382434845,0.3404933512210846,0.322815328836441,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.812742292881012,0.2233075201511383,1.0085633993148804,284.9046630859375,284.95001220703125,298.59893798828125,296.2991027832031,297.85205078125,297.3035888671875,284.9076232910156,1.0,0.4974108636379242,0.6186673045158386,0.6186673045158386,1.0,1.0,-2.750509738922119,1.161898136138916,1.588611721992493,0.5429025292396545,0.8890785574913025,0.8890785574913025,0.0,91.68814849853516,97.0,64365.90234375,0.0,1612.6796875,1.0,279.1567077636719,283.32696533203125,299.3228454589844,304.5201110839844,293.1499938964844,293.1499938964844,279.45001220703125,37925.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163922786712646,1.0,0.0,0.0,3.6868278980255127,3.68685245513916,9.069826774066314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.04296875,0.0,1589.0787353515625,1895.4371337890625,0.0,1742.44091796875,0.9151567816734314,1.0,0.0,3.0,1.0,0.0
18005280,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9638714790344238,0.3685810267925262,0.3318621814250946,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9740607142448424,0.3810000121593475,0.3608682453632355,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9744418263435364,0.3812734186649322,0.2668684422969818,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.936263382434845,0.3404933512210846,0.322815328836441,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.812742292881012,0.2233075201511383,1.0085633993148804,284.9046630859375,284.95001220703125,298.59893798828125,296.2991027832031,297.85205078125,297.3035888671875,284.9076232910156,1.0,0.4974108636379242,0.6186673045158386,0.6186673045158386,1.0,1.0,-2.750509738922119,1.161898136138916,1.588611721992493,0.5429025292396545,0.8890785574913025,0.8890785574913025,0.0,91.68814849853516,97.0,64365.90234375,0.0,1612.6796875,1.0,279.1567077636719,283.32696533203125,299.3228454589844,304.5201110839844,293.1499938964844,293.1499938964844,279.45001220703125,37925.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163922786712646,1.0,0.0,0.0,3.6868278980255127,3.68685245513916,9.069826774066314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.04296875,0.0,1589.0787353515625,1895.4371337890625,0.0,1742.44091796875,0.9151567816734314,1.0,0.0,3.0,1.0,0.0
18005340,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9669479727745056,0.3705664873123169,0.3333165943622589,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9775599241256714,0.3837549686431885,0.3632190227508545,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.977386713027954,0.3833631575107574,0.2681164145469665,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9404503703117372,0.3429661095142364,0.3249276876449585,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8154978156089783,0.2246972769498825,1.0140823125839231,285.0386657714844,284.95001220703125,298.6855773925781,296.3534240722656,297.8883361816406,297.3036499023437,285.0375366210937,1.0,0.5003378987312317,0.6167733669281006,0.6167733669281006,1.0,1.0,-2.765740394592285,1.1672550439834597,1.5984854698181152,0.5446035265922546,1.0,1.0,0.0,91.79922485351562,115.0,64220.03515625,0.0,1635.399658203125,1.0,279.4436340332031,283.46173095703125,299.3345947265625,304.4444274902344,293.1499938964844,293.1499938964844,279.1499938964844,32858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083282470703125,1.0,0.0,0.0,3.821439504623413,3.8214645385742174,9.744223916641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0185546875,0.0,1707.788818359375,1895.4371337890625,0.0,1677.087890625,0.9413677453994752,1.0,0.0,3.0,1.0,0.0
18005400,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9669479727745056,0.3705664873123169,0.3333165943622589,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9775599241256714,0.3837549686431885,0.3632190227508545,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.977386713027954,0.3833631575107574,0.2681164145469665,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9404503703117372,0.3429661095142364,0.3249276876449585,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8154978156089783,0.2246972769498825,1.0140823125839231,285.0386657714844,284.95001220703125,298.6855773925781,296.3534240722656,297.8883361816406,297.3036499023437,285.0375366210937,1.0,0.5003378987312317,0.6167733669281006,0.6167733669281006,1.0,1.0,-2.765740394592285,1.1672550439834597,1.5984854698181152,0.5446035265922546,1.0,1.0,0.0,91.79922485351562,115.0,64220.03515625,0.0,1635.399658203125,1.0,279.4436340332031,283.46173095703125,299.3345947265625,304.4444274902344,293.1499938964844,293.1499938964844,279.1499938964844,32858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083282470703125,1.0,0.0,0.0,3.821439504623413,3.8214645385742174,9.744223916641204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0185546875,0.0,1707.788818359375,1895.4371337890625,0.0,1677.087890625,0.9413677453994752,1.0,0.0,3.0,1.0,0.0
18005460,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.940323531627655,0.3713842332363128,0.3346734941005707,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9533016681671144,0.3857070207595825,0.365611732006073,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.952422559261322,0.3845069408416748,0.2693550884723663,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9136014580726624,0.3446989953517914,0.3270967602729797,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7950610518455505,0.2255535423755645,1.020183801651001,284.9062194824219,284.95001220703125,298.7723693847656,296.4073486328125,297.92041015625,297.2966613769531,284.90850830078125,1.0,0.5080437064170837,0.6148030757904053,0.6148030757904053,1.0,1.0,-2.7816812992095947,1.1727877855300903,1.608893632888794,0.5465995669364929,0.911563754081726,0.911563754081726,0.0,99.78369140625,133.0,65515.94921875,0.0,1696.72802734375,1.0,279.15704345703125,283.30859375,299.43218994140625,304.7014465332031,293.1499938964844,293.1499938964844,278.8500061035156,37493.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177878022193909,1.0,0.0,0.0,3.770457267761232,3.7704827785491934,9.485961527389007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.6943359375,0.0,1682.9041748046875,1895.4371337890625,0.0,1753.858642578125,0.93329256772995,1.0,0.0,3.0,1.0,0.0
18005520,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.940323531627655,0.3713842332363128,0.3346734941005707,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9533016681671144,0.3857070207595825,0.365611732006073,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.952422559261322,0.3845069408416748,0.2693550884723663,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9136014580726624,0.3446989953517914,0.3270967602729797,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7950610518455505,0.2255535423755645,1.020183801651001,284.9062194824219,284.95001220703125,298.7723693847656,296.4073486328125,297.92041015625,297.2966613769531,284.90850830078125,1.0,0.5080437064170837,0.6148030757904053,0.6148030757904053,1.0,1.0,-2.7816812992095947,1.1727877855300903,1.608893632888794,0.5465995669364929,0.911563754081726,0.911563754081726,0.0,99.78369140625,133.0,65515.94921875,0.0,1696.72802734375,1.0,279.15704345703125,283.30859375,299.43218994140625,304.7014465332031,293.1499938964844,293.1499938964844,278.8500061035156,37493.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177878022193909,1.0,0.0,0.0,3.770457267761232,3.7704827785491934,9.485961527389007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.6943359375,0.0,1682.9041748046875,1895.4371337890625,0.0,1753.858642578125,0.93329256772995,1.0,0.0,3.0,1.0,0.0
18005580,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9025861620903016,0.3719744086265564,0.3355860710144043,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9157226085662842,0.3873946964740753,0.3676508367061615,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9140953421592712,0.3853663802146911,0.2702781558036804,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8806664943695068,0.3461539149284363,0.3289300501346588,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7668817043304443,0.2261064052581787,1.0250096321105957,284.9003295898437,284.95001220703125,298.8590087890625,296.46063232421875,297.9511413574219,297.2876281738281,284.90252685546875,1.0,0.5182026624679565,0.6128327250480652,0.6128327250480652,1.0,1.0,-2.794339895248413,1.1767776012420654,1.617562174797058,0.5477307438850403,0.8503890633583069,0.8503890633583069,0.0,112.43949127197266,151.0,66038.4296875,0.0,1776.00732421875,1.0,278.8578186035156,283.2794494628906,299.4659729003906,304.7819519042969,293.1499938964844,293.1499938964844,279.1499938964844,39913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216546535491943,1.0,0.0,0.0,3.5689034461975098,3.56892728805542,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.12109375,0.0,1473.4368896484375,1895.4371337890625,0.0,1785.6571044921875,0.8911738395690918,1.0,0.0,3.0,1.0,0.0
18005640,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9025861620903016,0.3719744086265564,0.3355860710144043,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9157226085662842,0.3873946964740753,0.3676508367061615,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9140953421592712,0.3853663802146911,0.2702781558036804,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8806664943695068,0.3461539149284363,0.3289300501346588,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7668817043304443,0.2261064052581787,1.0250096321105957,284.9003295898437,284.95001220703125,298.8590087890625,296.46063232421875,297.9511413574219,297.2876281738281,284.90252685546875,1.0,0.5182026624679565,0.6128327250480652,0.6128327250480652,1.0,1.0,-2.794339895248413,1.1767776012420654,1.617562174797058,0.5477307438850403,0.8503890633583069,0.8503890633583069,0.0,112.43949127197266,151.0,66038.4296875,0.0,1776.00732421875,1.0,278.8578186035156,283.2794494628906,299.4659729003906,304.7819519042969,293.1499938964844,293.1499938964844,279.1499938964844,39913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216546535491943,1.0,0.0,0.0,3.5689034461975098,3.56892728805542,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.12109375,0.0,1473.4368896484375,1895.4371337890625,0.0,1785.6571044921875,0.8911738395690918,1.0,0.0,3.0,1.0,0.0
18005700,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8873001933097839,0.3728719353675842,0.3363957405090332,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8997460603713989,0.3886437118053436,0.3689107000827789,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8980095386505127,0.3862726390361786,0.2709487974643707,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8663039803504944,0.347237229347229,0.3300544917583465,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7545385360717773,0.2266008853912353,1.0279814004898071,285.0298767089844,284.95001220703125,298.9021911621094,296.4869384765625,297.96875,297.2870483398437,285.03302001953125,1.0,0.5239362120628357,0.6118475794792175,0.6118475794792175,1.0,1.0,-2.8025503158569336,1.1796247959136963,1.6229255199432373,0.5486804246902466,0.9409900903701782,0.9409900903701782,0.0,119.48529815673828,151.0,65585.2265625,0.0,1822.249755859375,1.0,279.099853515625,283.4165344238281,299.4394836425781,304.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,34162.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138561010360718,1.0,0.0,0.0,3.626538038253784,3.626561403274536,8.775619448897487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.6123046875,0.0,1493.55908203125,1895.4371337890625,0.0,1721.771484375,0.9007570743560792,1.0,0.0,3.0,1.0,0.0
18005760,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8738691806793213,0.3738763928413391,0.3375582993030548,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8862228393554688,0.3899893462657928,0.3704419434070587,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8842735290527344,0.387286514043808,0.2718506455421448,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8538026213645935,0.3484090566635132,0.3314231038093567,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7438604235649109,0.2271665185689926,1.031757950782776,285.021484375,284.95001220703125,298.9452209472656,296.51300048828125,297.9869689941406,297.2877502441406,285.0202941894531,1.0,0.5300648212432861,0.610801637172699,0.610801637172699,1.0,1.0,-2.813053607940674,1.1834505796432495,1.6296030282974243,0.5501254200935364,0.961514174938202,0.961514174938202,0.0,126.77404022216795,169.0,66021.25,0.0,1873.5126953125,1.0,279.1424560546875,283.40106201171875,299.4870910644531,304.7117919921875,293.1499938964844,293.1499938964844,278.8500061035156,32958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121136784553528,1.0,0.0,0.0,3.7068302631378174,3.706854104995728,9.168508086077054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4052734375,0.0,1574.2080078125,1895.4371337890625,0.0,1707.6318359375,0.9158151745796204,1.0,0.0,3.0,1.0,0.0
18005820,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.847963273525238,0.374604731798172,0.3390983939170837,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8600485920906067,0.3917761445045471,0.3729763627052307,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8576810359954834,0.3882403969764709,0.2731781005859375,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8300597071647644,0.3499119877815246,0.333681583404541,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7234137654304504,0.227710410952568,1.0379208326339722,284.919677734375,284.95001220703125,299.03076171875,296.56427001953125,298.01806640625,297.280517578125,284.92205810546875,1.0,0.5427284240722656,0.6087097525596619,0.6087097525596619,1.0,1.0,-2.82967495918274,1.189010500907898,1.6406643390655518,0.5521805882453918,0.8802589178085327,0.8802589178085327,0.0,143.25054931640625,172.0,67134.703125,0.0,1979.2318115234373,1.0,278.8571472167969,283.2785339355469,299.584716796875,304.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,37743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206575274467468,1.0,0.0,0.0,3.6281213760375977,3.628145456314087,8.78328364706249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.4638671875,0.0,1521.92822265625,1895.4371337890625,0.0,1777.43505859375,0.9021665453910828,1.0,0.0,3.0,1.0,0.0
18005880,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.847963273525238,0.374604731798172,0.3390983939170837,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8600485920906067,0.3917761445045471,0.3729763627052307,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8576810359954834,0.3882403969764709,0.2731781005859375,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8300597071647644,0.3499119877815246,0.333681583404541,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7234137654304504,0.227710410952568,1.0379208326339722,284.919677734375,284.95001220703125,299.03076171875,296.56427001953125,298.01806640625,297.280517578125,284.92205810546875,1.0,0.5427284240722656,0.6087097525596619,0.6087097525596619,1.0,1.0,-2.82967495918274,1.189010500907898,1.6406643390655518,0.5521805882453918,0.8802589178085327,0.8802589178085327,0.0,143.25054931640625,172.0,67134.703125,0.0,1979.2318115234373,1.0,278.8571472167969,283.2785339355469,299.584716796875,304.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,37743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206575274467468,1.0,0.0,0.0,3.6281213760375977,3.628145456314087,8.78328364706249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.4638671875,0.0,1521.92822265625,1895.4371337890625,0.0,1777.43505859375,0.9021665453910828,1.0,0.0,3.0,1.0,0.0
18005940,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.834928035736084,0.376349538564682,0.3407587110996246,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8469489812850952,0.3941934108734131,0.3754548728466034,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8441546559333801,0.3898709118366241,0.2744500041007995,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8178383708000183,0.3519112169742584,0.33580282330513,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7121434807777405,0.2285517752170562,1.0430747270584106,285.0321655273437,284.95001220703125,299.1153564453125,296.6141357421875,298.0522766113281,297.27960205078125,285.0301513671875,1.0,0.5511753559112549,0.6066179275512695,0.6066179275512695,1.0,1.0,-2.844918727874756,1.1939021348953247,1.6510165929794312,0.5538140535354614,0.9955868124961852,0.9955868124961852,0.0,154.1679229736328,160.0,67096.3515625,0.0,2056.91455078125,1.0,279.1431884765625,283.3916320800781,299.5989990234375,304.8984375,293.1499938964844,293.1499938964844,278.8500061035156,32475.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136021256446838,1.0,0.0,0.0,3.7772512435913086,3.777275800704956,9.520176718069706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.4287109375,0.0,1652.1170654296875,1895.4371337890625,0.0,1719.7071533203125,0.931255042552948,1.0,0.0,3.0,1.0,0.0
18006000,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.834928035736084,0.376349538564682,0.3407587110996246,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8469489812850952,0.3941934108734131,0.3754548728466034,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8441546559333801,0.3898709118366241,0.2744500041007995,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8178383708000183,0.3519112169742584,0.33580282330513,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7121434807777405,0.2285517752170562,1.0430747270584106,285.0321655273437,284.95001220703125,299.1153564453125,296.6141357421875,298.0522766113281,297.27960205078125,285.0301513671875,1.0,0.5511753559112549,0.6066179275512695,0.6066179275512695,1.0,1.0,-2.844918727874756,1.1939021348953247,1.6510165929794312,0.5538140535354614,0.9955868124961852,0.9955868124961852,0.0,154.1679229736328,160.0,67096.3515625,0.0,2056.91455078125,1.0,279.1431884765625,283.3916320800781,299.5989990234375,304.8984375,293.1499938964844,293.1499938964844,278.8500061035156,32475.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136021256446838,1.0,0.0,0.0,3.7772512435913086,3.777275800704956,9.520176718069706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.4287109375,0.0,1652.1170654296875,1895.4371337890625,0.0,1719.7071533203125,0.931255042552948,1.0,0.0,3.0,1.0,0.0
18006060,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8339200615882874,0.3770315051078796,0.341714471578598,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8464677333831787,0.3958510458469391,0.3772968053817749,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8430827260017395,0.3905795216560364,0.2751834988594055,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8172463774681091,0.3531906604766845,0.3372769057750702,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7111469507217407,0.2289218306541443,1.045704960823059,284.904052734375,284.95001220703125,299.1987609863281,296.66241455078125,298.0815734863281,297.2716979980469,284.9066162109375,1.0,0.5529007911682129,0.6044066548347473,0.6044066548347473,1.0,1.0,-2.8541080951690674,1.1958476305007937,1.6582605838775637,0.5540295839309692,0.8946031928062439,0.8946031928062439,0.0,155.88658142089844,148.0,68153.25,0.0,2080.4580078125,1.0,278.8565979003906,283.2464904785156,299.6853942871094,305.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,37806.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225631475448608,1.0,0.0,0.0,3.708799600601196,3.708824634552002,9.178253321806552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.9375,0.0,1613.309326171875,1895.4371337890625,0.0,1793.1619873046875,0.9199445843696594,1.0,0.0,3.0,1.0,0.0
18006120,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8339200615882874,0.3770315051078796,0.341714471578598,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8464677333831787,0.3958510458469391,0.3772968053817749,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8430827260017395,0.3905795216560364,0.2751834988594055,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8172463774681091,0.3531906604766845,0.3372769057750702,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7111469507217407,0.2289218306541443,1.045704960823059,284.904052734375,284.95001220703125,299.1987609863281,296.66241455078125,298.0815734863281,297.2716979980469,284.9066162109375,1.0,0.5529007911682129,0.6044066548347473,0.6044066548347473,1.0,1.0,-2.8541080951690674,1.1958476305007937,1.6582605838775637,0.5540295839309692,0.8946031928062439,0.8946031928062439,0.0,155.88658142089844,148.0,68153.25,0.0,2080.4580078125,1.0,278.8565979003906,283.2464904785156,299.6853942871094,305.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,37806.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225631475448608,1.0,0.0,0.0,3.708799600601196,3.708824634552002,9.178253321806552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.9375,0.0,1613.309326171875,1895.4371337890625,0.0,1793.1619873046875,0.9199445843696594,1.0,0.0,3.0,1.0,0.0
18006180,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8411244750022888,0.3788769841194153,0.3428466618061065,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8544195294380188,0.3982831537723541,0.3791423141956329,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8503513932228088,0.3921706676483154,0.2759371995925903,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8245282173156738,0.3551438450813293,0.3387000262737274,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7172625660896301,0.2297387272119522,1.0476959943771362,285.02813720703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1148681640625,297.2720031738281,285.0266418457031,1.0,0.5510296821594238,0.6021953821182251,0.6021953821182251,1.0,1.0,-2.862689971923828,1.1975020170211792,1.665187954902649,0.5538525581359863,1.0,1.0,0.0,151.3815460205078,136.0,67845.8671875,0.0,2072.75439453125,1.0,279.1437072753906,283.3747863769531,299.6913452148437,305.0459899902344,293.1499938964844,293.1499938964844,278.8500061035156,33087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149598002433777,1.0,0.0,0.0,3.834275960922241,3.834301233291626,9.809796210902275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.298828125,0.0,1725.1170654296875,1895.4371337890625,0.0,1730.7537841796875,0.944433867931366,1.0,0.0,3.0,1.0,0.0
18006240,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8411244750022888,0.3788769841194153,0.3428466618061065,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8544195294380188,0.3982831537723541,0.3791423141956329,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8503513932228088,0.3921706676483154,0.2759371995925903,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8245282173156738,0.3551438450813293,0.3387000262737274,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7172625660896301,0.2297387272119522,1.0476959943771362,285.02813720703125,284.95001220703125,299.2806396484375,296.7088317871094,298.1148681640625,297.2720031738281,285.0266418457031,1.0,0.5510296821594238,0.6021953821182251,0.6021953821182251,1.0,1.0,-2.862689971923828,1.1975020170211792,1.665187954902649,0.5538525581359863,1.0,1.0,0.0,151.3815460205078,136.0,67845.8671875,0.0,2072.75439453125,1.0,279.1437072753906,283.3747863769531,299.6913452148437,305.0459899902344,293.1499938964844,293.1499938964844,278.8500061035156,33087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149598002433777,1.0,0.0,0.0,3.834275960922241,3.834301233291626,9.809796210902275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.298828125,0.0,1725.1170654296875,1895.4371337890625,0.0,1730.7537841796875,0.944433867931366,1.0,0.0,3.0,1.0,0.0
18006300,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8468661308288574,0.3794154822826385,0.3434569537639618,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8606438040733337,0.3992508351802826,0.3800978064537048,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8561952114105225,0.3926702439785003,0.2763425409793854,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8301337361335754,0.355899304151535,0.3394372761249542,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7219737768173218,0.2300248742103576,1.048801302909851,284.8845520019531,284.95001220703125,299.3209533691406,296.73126220703125,298.1299133300781,297.2699584960937,284.87908935546875,1.0,0.5493156909942627,0.6010897755622864,0.6010897755622864,1.0,1.0,-2.867279291152954,1.1984338760375977,1.6688454151153564,0.5539030432701111,0.9162318706512452,0.9162318706512452,0.0,147.7969512939453,136.0,68981.625,0.0,2062.856201171875,1.0,278.8943176269531,283.2095031738281,299.7685852050781,305.3122863769531,293.1499938964844,293.1499938964844,278.8500061035156,36210.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218142747879028,1.0,0.0,0.0,3.828972816467285,3.828998565673828,9.782679626368918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.580078125,0.0,1743.2034912109375,1895.4371337890625,0.0,1786.9747314453125,0.9438039660453796,1.0,0.0,3.0,1.0,0.0
18006360,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8527743816375732,0.3797104656696319,0.3436099588871002,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8671739101409912,0.4000325500965118,0.3807131052017212,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8622865080833435,0.3929522335529327,0.2764550149440765,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8359493613243103,0.3564792573451996,0.3398642539978027,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7267552018165588,0.2301816195249557,1.048915982246399,284.8977355957031,284.95001220703125,299.3607788085937,296.7531433105469,298.1434936523437,297.265869140625,284.9005126953125,1.0,0.5470921993255615,0.6000684499740601,0.6000684499740601,1.0,1.0,-2.86899209022522,1.1981340646743774,1.6708580255508425,0.5533369183540344,0.9031161665916444,0.9031161665916444,0.0,143.97470092773438,124.0,68848.5625,0.0,2047.000244140625,1.0,278.8565368652344,283.2279968261719,299.77325439453125,305.2731018066406,293.1499938964844,293.1499938964844,278.54998779296875,38022.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232028245925903,1.0,0.0,0.0,3.761953592300415,3.7619788646698,9.443220392313378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6435546875,0.0,1676.9217529296875,1895.4371337890625,0.0,1798.45361328125,0.9318488240242004,1.0,0.0,3.0,1.0,0.0
