time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8681536912918091,0.380542904138565,0.3438918590545654,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8838828206062317,0.4017231166362762,0.381865382194519,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8780532479286194,0.3936623334884643,0.2766173481941223,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8508416414260864,0.3577353656291961,0.3406223952770233,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7387828230857849,0.2305382490158081,1.0486303567886353,284.8988342285156,284.95001220703125,299.4389038085937,296.795166015625,298.1711730957031,297.2596740722656,284.9002990722656,1.0,0.5416872501373291,0.5980258584022522,0.5980258584022522,1.0,1.0,-2.8714778423309326,1.197109937667847,1.674367904663086,0.551881730556488,0.8445790410041809,0.8445790410041809,0.0,134.9469757080078,112.0,69059.3515625,0.0,2006.9176025390625,1.0,278.5578308105469,283.2070007324219,299.7948913574219,305.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,40090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72571861743927,1.0,0.0,0.0,3.549964904785156,3.5499887466430664,8.408943017457204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.341796875,0.0,1454.4603271484375,1895.4371337890625,0.0,1819.326904296875,0.8871451020240784,1.0,0.0,3.0,1.0,0.0
18006480,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8681536912918091,0.380542904138565,0.3438918590545654,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8838828206062317,0.4017231166362762,0.381865382194519,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8780532479286194,0.3936623334884643,0.2766173481941223,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8508416414260864,0.3577353656291961,0.3406223952770233,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7387828230857849,0.2305382490158081,1.0486303567886353,284.8988342285156,284.95001220703125,299.4389038085937,296.795166015625,298.1711730957031,297.2596740722656,284.9002990722656,1.0,0.5416872501373291,0.5980258584022522,0.5980258584022522,1.0,1.0,-2.8714778423309326,1.197109937667847,1.674367904663086,0.551881730556488,0.8445790410041809,0.8445790410041809,0.0,134.9469757080078,112.0,69059.3515625,0.0,2006.9176025390625,1.0,278.5578308105469,283.2070007324219,299.7948913574219,305.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,40090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72571861743927,1.0,0.0,0.0,3.549964904785156,3.5499887466430664,8.408943017457204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.341796875,0.0,1454.4603271484375,1895.4371337890625,0.0,1819.326904296875,0.8871451020240784,1.0,0.0,3.0,1.0,0.0
18006540,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8919392228126526,0.3827473819255829,0.3452073931694031,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9089077711105348,0.4044121503829956,0.3837561011314392,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9020065069198608,0.3955062925815582,0.2774109542369842,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8735989332199097,0.3598882555961609,0.3420268297195434,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7572073340415955,0.2315331846475601,1.0503168106079102,285.0041198730469,284.95001220703125,299.51470947265625,296.8345947265625,298.2040710449219,297.2640991210937,285.0037841796875,1.0,0.5358177423477173,0.5959832668304443,0.5959832668304443,1.0,1.0,-2.8799936771392822,1.1987981796264648,1.6811953783035278,0.5516933798789978,0.9393678307533264,0.9393678307533264,0.0,123.8900909423828,100.0,68782.953125,0.0,1966.6318359375,1.0,278.8417053222656,283.3196105957031,299.8083801269531,305.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,33605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716210126876831,1.0,0.0,0.0,3.671164751052856,3.671188354492188,8.99292615486047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.642578125,0.0,1538.8214111328125,1895.4371337890625,0.0,1740.9527587890625,0.908161997795105,1.0,0.0,3.0,1.0,0.0
18006600,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8919392228126526,0.3827473819255829,0.3452073931694031,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9089077711105348,0.4044121503829956,0.3837561011314392,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9020065069198608,0.3955062925815582,0.2774109542369842,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8735989332199097,0.3598882555961609,0.3420268297195434,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7572073340415955,0.2315331846475601,1.0503168106079102,285.0041198730469,284.95001220703125,299.51470947265625,296.8345947265625,298.2040710449219,297.2640991210937,285.0037841796875,1.0,0.5358177423477173,0.5959832668304443,0.5959832668304443,1.0,1.0,-2.8799936771392822,1.1987981796264648,1.6811953783035278,0.5516933798789978,0.9393678307533264,0.9393678307533264,0.0,123.8900909423828,100.0,68782.953125,0.0,1966.6318359375,1.0,278.8417053222656,283.3196105957031,299.8083801269531,305.2269592285156,293.1499938964844,293.1499938964844,278.54998779296875,33605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716210126876831,1.0,0.0,0.0,3.671164751052856,3.671188354492188,8.99292615486047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.642578125,0.0,1538.8214111328125,1895.4371337890625,0.0,1740.9527587890625,0.908161997795105,1.0,0.0,3.0,1.0,0.0
18006660,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9217028617858888,0.3838574886322021,0.3460259437561035,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.941887378692627,0.4063809216022491,0.3853454887866974,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.933315932750702,0.3964972794055938,0.2779307663440704,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.90149587392807,0.3613927364349365,0.3431670069694519,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7802913188934326,0.2321396321058273,1.0514596700668335,284.91815185546875,284.95001220703125,299.5879821777344,296.8712463378906,298.2312927246094,297.2608947753906,284.9193725585937,1.0,0.5295907855033875,0.5940356254577637,0.5940356254577637,1.0,1.0,-2.886263608932495,1.199511170387268,1.6867523193359375,0.5511714220046997,0.8634386658668518,0.8634386658668518,0.0,112.83061981201172,88.0,69552.265625,0.0,1922.4390869140625,1.0,278.5579833984375,283.21405029296875,299.8852233886719,305.4354553222656,293.1499938964844,293.1499938964844,278.8500061035156,38063.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723259687423706,1.0,0.0,0.0,3.569927215576172,3.569950819015503,8.503780009050388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9345703125,0.0,1460.9921875,1895.4371337890625,0.0,1798.924560546875,0.889427661895752,1.0,0.0,3.0,1.0,0.0
18006720,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9217028617858888,0.3838574886322021,0.3460259437561035,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.941887378692627,0.4063809216022491,0.3853454887866974,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.933315932750702,0.3964972794055938,0.2779307663440704,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.90149587392807,0.3613927364349365,0.3431670069694519,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7802913188934326,0.2321396321058273,1.0514596700668335,284.91815185546875,284.95001220703125,299.5879821777344,296.8712463378906,298.2312927246094,297.2608947753906,284.9193725585937,1.0,0.5295907855033875,0.5940356254577637,0.5940356254577637,1.0,1.0,-2.886263608932495,1.199511170387268,1.6867523193359375,0.5511714220046997,0.8634386658668518,0.8634386658668518,0.0,112.83061981201172,88.0,69552.265625,0.0,1922.4390869140625,1.0,278.5579833984375,283.21405029296875,299.8852233886719,305.4354553222656,293.1499938964844,293.1499938964844,278.8500061035156,38063.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723259687423706,1.0,0.0,0.0,3.569927215576172,3.569950819015503,8.503780009050388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9345703125,0.0,1460.9921875,1895.4371337890625,0.0,1798.924560546875,0.889427661895752,1.0,0.0,3.0,1.0,0.0
18006780,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9636290669441224,0.3858835101127624,0.3471579849720001,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9813409447669984,0.4089890122413635,0.3871467113494873,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.97361421585083,0.3982056379318237,0.278621107339859,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.943147599697113,0.363454133272171,0.3444748818874359,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8120458126068115,0.2331145256757736,1.0530377626419067,285.0139465332031,284.95001220703125,299.6584167480469,296.90484619140625,298.26123046875,297.2643737792969,285.0118713378906,1.0,0.5231549143791199,0.592087984085083,0.592087984085083,1.0,1.0,-2.8940815925598145,1.2009174823760986,1.6931642293930054,0.5508129000663757,0.9611237049102784,0.9611237049102784,0.0,101.09139251708984,106.0,69347.8671875,0.0,1877.1861572265625,1.0,278.8426818847656,283.3157043457031,299.888427734375,305.34735107421875,293.1499938964844,293.1499938964844,278.54998779296875,32858.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161069512367249,1.0,0.0,0.0,3.707714796066284,3.707738876342773,9.172885029329336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.4541015625,0.0,1574.4576416015625,1895.4371337890625,0.0,1740.1103515625,0.9157401919364928,1.0,0.0,3.0,1.0,0.0
18006840,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9636290669441224,0.3858835101127624,0.3471579849720001,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9813409447669984,0.4089890122413635,0.3871467113494873,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.97361421585083,0.3982056379318237,0.278621107339859,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.943147599697113,0.363454133272171,0.3444748818874359,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8120458126068115,0.2331145256757736,1.0530377626419067,285.0139465332031,284.95001220703125,299.6584167480469,296.90484619140625,298.26123046875,297.2643737792969,285.0118713378906,1.0,0.5231549143791199,0.592087984085083,0.592087984085083,1.0,1.0,-2.8940815925598145,1.2009174823760986,1.6931642293930054,0.5508129000663757,0.9611237049102784,0.9611237049102784,0.0,101.09139251708984,106.0,69347.8671875,0.0,1877.1861572265625,1.0,278.8426818847656,283.3157043457031,299.888427734375,305.34735107421875,293.1499938964844,293.1499938964844,278.54998779296875,32858.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161069512367249,1.0,0.0,0.0,3.707714796066284,3.707738876342773,9.172885029329336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.4541015625,0.0,1574.4576416015625,1895.4371337890625,0.0,1740.1103515625,0.9157401919364928,1.0,0.0,3.0,1.0,0.0
18006900,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9690857529640198,0.3864166438579559,0.3478614687919616,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9863033890724182,0.4099732935428619,0.3882205188274383,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9785979986190796,0.3986862599849701,0.2790883481502533,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9492674469947816,0.364197701215744,0.3453038334846496,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8163528442382812,0.2334262132644653,1.0547497272491455,284.8797607421875,284.95001220703125,299.6924743652344,296.9204406738281,298.27374267578125,297.2627868652344,284.8765869140625,1.0,0.5237712264060974,0.5911142230033875,0.5911142230033875,1.0,1.0,-2.899834156036377,1.2024344205856323,1.697399616241455,0.5510658025741577,0.8714723587036133,0.8714723587036133,0.0,99.9559326171875,106.0,70329.6484375,0.0,1880.8226318359373,1.0,278.59637451171875,283.1641540527344,299.9575500488281,305.60302734375,293.1499938964844,293.1499938964844,278.54998779296875,37003.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722859799861908,1.0,0.0,0.0,3.6841752529144287,3.684199810028076,9.05678064100357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.0166015625,0.0,1579.1011962890625,1895.4371337890625,0.0,1795.6153564453125,0.9114997386932372,1.0,0.0,3.0,1.0,0.0
18006960,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.963370144367218,0.38676318526268,0.3482451736927032,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.981655776500702,0.4108114242553711,0.3890907168388366,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9732328653335572,0.3989964425563812,0.279367446899414,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.94328111410141,0.3647970259189605,0.3459551632404327,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8117663860321045,0.2336170226335525,1.0560486316680908,284.91339111328125,284.95001220703125,299.7257385253906,296.9351806640625,298.2848205566406,297.2594299316406,284.9154357910156,1.0,0.5257052183151245,0.590094268321991,0.590094268321991,1.0,1.0,-2.9040212631225586,1.2031865119934082,1.7008347511291504,0.5509061217308044,0.8748112320899963,0.8748112320899963,0.0,101.83465576171876,124.0,70213.3671875,0.0,1896.8759765625,1.0,278.5574951171875,283.1977233886719,299.9541931152344,305.5506896972656,293.1499938964844,293.1499938964844,278.8500061035156,37963.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724082887172699,1.0,0.0,0.0,3.6157946586608887,3.615818738937378,8.723702080715157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.0888671875,0.0,1509.998291015625,1895.4371337890625,0.0,1805.7445068359373,0.8995468020439148,1.0,0.0,3.0,1.0,0.0
18007020,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9395536184310912,0.3885581791400909,0.3498840034008026,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9607219696044922,0.4132584929466247,0.3914987742900848,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9502784609794616,0.4004935920238495,0.2804691791534424,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9188222885131836,0.3666674494743347,0.3478458821773529,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7929282784461975,0.2344111800193786,1.060504674911499,285.0189514160156,284.95001220703125,299.7896728515625,296.9620361328125,298.3109741210937,297.2611999511719,285.0170593261719,1.0,0.532843291759491,0.588054358959198,0.588054358959198,1.0,1.0,-2.917830467224121,1.2071188688278198,1.7107114791870115,0.5516597628593445,0.979071855545044,0.979071855545044,0.0,109.7247314453125,142.0,70073.078125,0.0,1958.5635986328125,1.0,278.84307861328125,283.3065185546875,299.9483337402344,305.45556640625,293.1499938964844,293.1499938964844,278.54998779296875,32795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174171805381775,1.0,0.0,0.0,3.754448652267456,3.754473209381104,9.405580954080506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.3134765625,0.0,1627.845947265625,1895.4371337890625,0.0,1750.8232421875,0.9262840151786804,1.0,0.0,3.0,1.0,0.0
18007080,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9395536184310912,0.3885581791400909,0.3498840034008026,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9607219696044922,0.4132584929466247,0.3914987742900848,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9502784609794616,0.4004935920238495,0.2804691791534424,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9188222885131836,0.3666674494743347,0.3478458821773529,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7929282784461975,0.2344111800193786,1.060504674911499,285.0189514160156,284.95001220703125,299.7896728515625,296.9620361328125,298.3109741210937,297.2611999511719,285.0170593261719,1.0,0.532843291759491,0.588054358959198,0.588054358959198,1.0,1.0,-2.917830467224121,1.2071188688278198,1.7107114791870115,0.5516597628593445,0.979071855545044,0.979071855545044,0.0,109.7247314453125,142.0,70073.078125,0.0,1958.5635986328125,1.0,278.84307861328125,283.3065185546875,299.9483337402344,305.45556640625,293.1499938964844,293.1499938964844,278.54998779296875,32795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174171805381775,1.0,0.0,0.0,3.754448652267456,3.754473209381104,9.405580954080506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.3134765625,0.0,1627.845947265625,1895.4371337890625,0.0,1750.8232421875,0.9262840151786804,1.0,0.0,3.0,1.0,0.0
18007140,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9049831032752992,0.3891344964504242,0.3511695265769958,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9266748428344728,0.4148508012294769,0.3937172293663025,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9149670004844666,0.4010111391544342,0.2813878357410431,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8876400589942932,0.3677507042884826,0.3495713472366333,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7669292092323303,0.2346531003713607,1.0646629333496094,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.3301696777344,297.2540588378906,284.9111328125,1.0,0.5425834059715271,0.586014449596405,0.586014449596405,1.0,1.0,-2.930225610733032,1.210342526435852,1.7198832035064695,0.5521954894065857,0.8866554498672485,0.8866554498672485,0.0,122.41344451904295,160.0,71027.71875,0.0,2042.4271240234373,1.0,278.5568542480469,283.177978515625,300.0067749023437,305.6591796875,293.1499938964844,293.1499938964844,278.8500061035156,37906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259204387664795,1.0,0.0,0.0,3.672330856323242,3.6723554134368896,8.998640623758547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.3515625,0.0,1572.5084228515625,1895.4371337890625,0.0,1821.005859375,0.912032186985016,1.0,0.0,3.0,1.0,0.0
18007200,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9049831032752992,0.3891344964504242,0.3511695265769958,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9266748428344728,0.4148508012294769,0.3937172293663025,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9149670004844666,0.4010111391544342,0.2813878357410431,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8876400589942932,0.3677507042884826,0.3495713472366333,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7669292092323303,0.2346531003713607,1.0646629333496094,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.3301696777344,297.2540588378906,284.9111328125,1.0,0.5425834059715271,0.586014449596405,0.586014449596405,1.0,1.0,-2.930225610733032,1.210342526435852,1.7198832035064695,0.5521954894065857,0.8866554498672485,0.8866554498672485,0.0,122.41344451904295,160.0,71027.71875,0.0,2042.4271240234373,1.0,278.5568542480469,283.177978515625,300.0067749023437,305.6591796875,293.1499938964844,293.1499938964844,278.8500061035156,37906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259204387664795,1.0,0.0,0.0,3.672330856323242,3.6723554134368896,8.998640623758547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.3515625,0.0,1572.5084228515625,1895.4371337890625,0.0,1821.005859375,0.912032186985016,1.0,0.0,3.0,1.0,0.0
18007260,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8766205310821533,0.3906980454921722,0.3528269231319427,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8960862755775452,0.4171095788478851,0.3961966931819916,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8853433132171631,0.4022872745990753,0.2825167775154114,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8605029582977295,0.3693989813327789,0.3515034019947052,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7440391778945923,0.2352083474397659,1.0692682266235352,285.0220031738281,284.95001220703125,299.90838623046875,297.0062255859375,298.3528137207031,297.25439453125,285.02020263671875,1.0,0.5537223815917969,0.5838410258293152,0.5838410258293152,1.0,1.0,-2.9444057941436768,1.21419358253479,1.7302120923995972,0.5527589321136475,0.995820939540863,0.995820939540863,0.0,137.2220001220703,178.0,70811.9140625,0.0,2140.6982421875,1.0,278.84344482421875,283.2947082519531,299.9930725097656,305.5514221191406,293.1499938964844,293.1499938964844,278.54998779296875,32901.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193727493286133,1.0,0.0,0.0,3.804375410079956,3.804400205612183,9.65739559433132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.2216796875,0.0,1687.6351318359375,1895.4371337890625,0.0,1766.8634033203125,0.9376576542854308,1.0,0.0,3.0,1.0,0.0
18007320,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8766205310821533,0.3906980454921722,0.3528269231319427,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8960862755775452,0.4171095788478851,0.3961966931819916,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8853433132171631,0.4022872745990753,0.2825167775154114,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8605029582977295,0.3693989813327789,0.3515034019947052,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7440391778945923,0.2352083474397659,1.0692682266235352,285.0220031738281,284.95001220703125,299.90838623046875,297.0062255859375,298.3528137207031,297.25439453125,285.02020263671875,1.0,0.5537223815917969,0.5838410258293152,0.5838410258293152,1.0,1.0,-2.9444057941436768,1.21419358253479,1.7302120923995972,0.5527589321136475,0.995820939540863,0.995820939540863,0.0,137.2220001220703,178.0,70811.9140625,0.0,2140.6982421875,1.0,278.84344482421875,283.2947082519531,299.9930725097656,305.5514221191406,293.1499938964844,293.1499938964844,278.54998779296875,32901.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193727493286133,1.0,0.0,0.0,3.804375410079956,3.804400205612183,9.65739559433132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.2216796875,0.0,1687.6351318359375,1895.4371337890625,0.0,1766.8634033203125,0.9376576542854308,1.0,0.0,3.0,1.0,0.0
18007380,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8512193560600281,0.3910632729530334,0.3540853857994079,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8700207471847534,0.4185273051261902,0.3984186351299286,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8592225909233093,0.4026025235652923,0.2834203243255615,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8366883397102356,0.3702755272388458,0.3532021641731262,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7238920331001282,0.2352379113435745,1.0732405185699463,284.9038391113281,284.95001220703125,299.9667053222656,297.0271301269531,298.3701477050781,297.2461853027344,284.9062805175781,1.0,0.5655341148376465,0.5816676020622253,0.5816676020622253,1.0,1.0,-2.956500291824341,1.217024803161621,1.7394754886627195,0.5529484152793884,0.8975510001182556,0.8975510001182556,0.0,153.99278259277344,196.0,71792.71875,0.0,2246.11572265625,1.0,278.5564880371094,283.158203125,300.0480651855469,305.75225830078125,293.1499938964844,293.1499938964844,278.8500061035156,37929.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276920676231384,1.0,0.0,0.0,3.727147340774536,3.727172374725342,9.269288057112136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.9013671875,0.0,1635.443115234375,1895.4371337890625,0.0,1835.767578125,0.9241900444030762,1.0,0.0,3.0,1.0,0.0
18007440,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8512193560600281,0.3910632729530334,0.3540853857994079,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8700207471847534,0.4185273051261902,0.3984186351299286,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8592225909233093,0.4026025235652923,0.2834203243255615,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8366883397102356,0.3702755272388458,0.3532021641731262,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7238920331001282,0.2352379113435745,1.0732405185699463,284.9038391113281,284.95001220703125,299.9667053222656,297.0271301269531,298.3701477050781,297.2461853027344,284.9062805175781,1.0,0.5655341148376465,0.5816676020622253,0.5816676020622253,1.0,1.0,-2.956500291824341,1.217024803161621,1.7394754886627195,0.5529484152793884,0.8975510001182556,0.8975510001182556,0.0,153.99278259277344,196.0,71792.71875,0.0,2246.11572265625,1.0,278.5564880371094,283.158203125,300.0480651855469,305.75225830078125,293.1499938964844,293.1499938964844,278.8500061035156,37929.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276920676231384,1.0,0.0,0.0,3.727147340774536,3.727172374725342,9.269288057112136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.9013671875,0.0,1635.443115234375,1895.4371337890625,0.0,1835.767578125,0.9241900444030762,1.0,0.0,3.0,1.0,0.0
18007500,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8403375148773193,0.3916963636875152,0.3546859622001648,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8587223887443542,0.4195298850536346,0.3994907140731811,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8479710221290588,0.4030686318874359,0.2838285565376282,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8263872861862183,0.3709413111209869,0.3539931178092956,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7146557569503784,0.2353806048631668,1.07494854927063,285.033203125,284.95001220703125,299.995849609375,297.0375061035156,298.380615234375,297.24517822265625,285.0365295410156,1.0,0.5714960694313049,0.5805809497833252,0.5805809497833252,1.0,1.0,-2.961999893188477,1.2181912660598757,1.743808627128601,0.552794337272644,0.9895391464233398,0.9895391464233398,0.0,162.68638610839844,196.0,71152.4296875,0.0,2299.7314453125,1.0,278.8040771484375,283.2982482910156,300.0074157714844,305.5487365722656,293.1499938964844,293.1499938964844,278.8500061035156,33854.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217796444892883,1.0,0.0,0.0,3.778547763824463,3.778572797775269,9.5267137112387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.4404296875,0.0,1664.3270263671875,1895.4371337890625,0.0,1786.6888427734375,0.9342464208602904,1.0,0.0,3.0,1.0,0.0
18007560,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.831281840801239,0.3925465047359466,0.3557136654853821,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.84926438331604,0.4206952154636383,0.400875061750412,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8385475277900696,0.4036961495876312,0.2844823896884918,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8175053596496582,0.3717360198497772,0.3550407886505127,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7061229944229126,0.2356249988079071,1.0774648189544678,285.0270080566406,284.95001220703125,300.02496337890625,297.0477905273437,298.3922424316406,297.2461853027344,285.02593994140625,1.0,0.5776076316833496,0.5794711709022522,0.5794711709022522,1.0,1.0,-2.969966650009156,1.2204173803329468,1.749549388885498,0.5531757473945618,1.0,1.0,0.0,171.19677734375,184.0,71463.1640625,0.0,2357.054443359375,1.0,278.8436889648437,283.2864990234375,300.03350830078125,305.6363220214844,293.1499938964844,293.1499938964844,278.54998779296875,33291.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209412455558777,1.0,0.0,0.0,3.845605134963989,3.845630645751953,9.867852668321575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.3857421875,0.0,1740.51953125,1895.4371337890625,0.0,1779.772705078125,0.9472361207008362,1.0,0.0,3.0,1.0,0.0
18007620,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262854814529419,0.3929335176944732,0.3565609455108642,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445435166358948,0.4220893383026123,0.4026240110397339,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8332807421684265,0.403856873512268,0.2849492728710174,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126391172409058,0.3724506497383117,0.3561401069164276,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7010188698768616,0.2355478703975677,1.07878839969635,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.4091491699219,297.2382507324219,284.9002685546875,1.0,0.5808488726615906,0.5772517323493958,0.5772517323493958,1.0,1.0,-2.976576805114746,1.2206265926361084,1.7559502124786377,0.552025556564331,0.9051566123962402,0.9051566123962402,0.0,176.51229858398438,172.0,72402.4921875,0.0,2395.973876953125,1.0,278.5569152832031,283.13946533203125,300.08758544921875,305.8351745605469,293.1499938964844,293.1499938964844,278.25,37990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289509177207947,1.0,0.0,0.0,3.774394035339356,3.7744195461273193,9.505779985374828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.259765625,0.0,1691.41845703125,1895.4371337890625,0.0,1846.2852783203125,0.9345230460166932,1.0,0.0,3.0,1.0,0.0
18007680,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262854814529419,0.3929335176944732,0.3565609455108642,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445435166358948,0.4220893383026123,0.4026240110397339,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8332807421684265,0.403856873512268,0.2849492728710174,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126391172409058,0.3724506497383117,0.3561401069164276,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7010188698768616,0.2355478703975677,1.07878839969635,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.4091491699219,297.2382507324219,284.9002685546875,1.0,0.5808488726615906,0.5772517323493958,0.5772517323493958,1.0,1.0,-2.976576805114746,1.2206265926361084,1.7559502124786377,0.552025556564331,0.9051566123962402,0.9051566123962402,0.0,176.51229858398438,172.0,72402.4921875,0.0,2395.973876953125,1.0,278.5569152832031,283.13946533203125,300.08758544921875,305.8351745605469,293.1499938964844,293.1499938964844,278.25,37990.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289509177207947,1.0,0.0,0.0,3.774394035339356,3.7744195461273193,9.505779985374828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.259765625,0.0,1691.41845703125,1895.4371337890625,0.0,1846.2852783203125,0.9345230460166932,1.0,0.0,3.0,1.0,0.0
18007740,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8287457823753357,0.3933679461479187,0.3567389547824859,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8477447628974915,0.4234649837017059,0.4037439525127411,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355993032455444,0.4039798378944397,0.2849008738994598,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8153486847877502,0.3731070756912231,0.3566017150878906,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029911875724792,0.2354139536619186,1.0775721073150637,284.8978271484375,284.95001220703125,300.1410217285156,297.0884094238281,298.42608642578125,297.2309875488281,284.8988952636719,1.0,0.5794492959976196,0.5750322341918945,0.5750322341918945,1.0,1.0,-2.9771714210510254,1.2181347608566284,1.759036660194397,0.5493159890174866,0.8459159135818481,0.8459159135818481,0.0,174.39952087402344,160.0,72451.296875,0.0,2386.3408203125,1.0,278.2577819824219,283.1174011230469,300.0878295898437,305.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,40065.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312884330749512,1.0,0.0,0.0,3.563079833984375,3.5631039142608643,8.471189971714921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.65234375,0.0,1468.2919921875,1895.4371337890625,0.0,1865.8768310546875,0.8898966908454895,1.0,0.0,3.0,1.0,0.0
18007800,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8287457823753357,0.3933679461479187,0.3567389547824859,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8477447628974915,0.4234649837017059,0.4037439525127411,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8355993032455444,0.4039798378944397,0.2849008738994598,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8153486847877502,0.3731070756912231,0.3566017150878906,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029911875724792,0.2354139536619186,1.0775721073150637,284.8978271484375,284.95001220703125,300.1410217285156,297.0884094238281,298.42608642578125,297.2309875488281,284.8988952636719,1.0,0.5794492959976196,0.5750322341918945,0.5750322341918945,1.0,1.0,-2.9771714210510254,1.2181347608566284,1.759036660194397,0.5493159890174866,0.8459159135818481,0.8459159135818481,0.0,174.39952087402344,160.0,72451.296875,0.0,2386.3408203125,1.0,278.2577819824219,283.1174011230469,300.0878295898437,305.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,40065.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312884330749512,1.0,0.0,0.0,3.563079833984375,3.5631039142608643,8.471189971714921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.65234375,0.0,1468.2919921875,1895.4371337890625,0.0,1865.8768310546875,0.8898966908454895,1.0,0.0,3.0,1.0,0.0
18007860,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381805419921875,0.3952124416828155,0.3578796982765198,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8581278920173645,0.4258928894996643,0.4055383801460266,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448549509048462,0.4052740335464477,0.2854250967502594,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8246173858642578,0.3747074007987976,0.3576351702213287,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112547159194946,0.2359624207019806,1.077959656715393,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.45001220703125,297.2352600097656,284.9976806640625,1.0,0.5757948160171509,0.572958767414093,0.572958767414093,1.0,1.0,-2.9830315113067627,1.2181376218795776,1.7648940086364746,0.5478255152702332,0.934787392616272,0.934787392616272,0.0,167.16348266601562,148.0,72015.71875,0.0,2360.191650390625,1.0,278.5417785644531,283.2283020019531,300.0839538574219,305.72857666015625,293.1499938964844,293.1499938964844,278.25,33909.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223829627037048,1.0,0.0,0.0,3.672435998916626,3.672459840774536,8.999156193567615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.4736328125,0.0,1542.5382080078125,1895.4371337890625,0.0,1791.67236328125,0.9086995720863342,1.0,0.0,3.0,1.0,0.0
18007920,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381805419921875,0.3952124416828155,0.3578796982765198,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8581278920173645,0.4258928894996643,0.4055383801460266,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448549509048462,0.4052740335464477,0.2854250967502594,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8246173858642578,0.3747074007987976,0.3576351702213287,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7112547159194946,0.2359624207019806,1.077959656715393,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.45001220703125,297.2352600097656,284.9976806640625,1.0,0.5757948160171509,0.572958767414093,0.572958767414093,1.0,1.0,-2.9830315113067627,1.2181376218795776,1.7648940086364746,0.5478255152702332,0.934787392616272,0.934787392616272,0.0,167.16348266601562,148.0,72015.71875,0.0,2360.191650390625,1.0,278.5417785644531,283.2283020019531,300.0839538574219,305.72857666015625,293.1499938964844,293.1499938964844,278.25,33909.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223829627037048,1.0,0.0,0.0,3.672435998916626,3.672459840774536,8.999156193567615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.4736328125,0.0,1542.5382080078125,1895.4371337890625,0.0,1791.67236328125,0.9086995720863342,1.0,0.0,3.0,1.0,0.0
18007980,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8502651453018188,0.3959753215312958,0.3584624826908111,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716254234313965,0.4276144504547119,0.4069731533527374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569853901863098,0.4057546854019165,0.2856442034244537,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363545536994934,0.3756842911243438,0.3583563864231109,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.721264660358429,0.2361689209938049,1.077664494514465,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4689636230469,297.2317810058594,284.9202575683594,1.0,0.5707830190658569,0.5708853006362915,0.5708853006362915,1.0,1.0,-2.986239194869995,1.2169069051742554,1.7693321704864502,0.5458449125289917,0.8618031740188599,0.8618031740188599,0.0,158.23170471191406,136.0,72608.09375,0.0,2320.51025390625,1.0,278.25762939453125,283.13037109375,300.1391906738281,305.9040222167969,293.1499938964844,293.1499938964844,278.54998779296875,38204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286993861198425,1.0,0.0,0.0,3.561821460723877,3.561845064163208,8.465206633445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0830078125,0.0,1453.3536376953125,1895.4371337890625,0.0,1844.1817626953125,0.8878958821296692,1.0,0.0,3.0,1.0,0.0
18008040,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8502651453018188,0.3959753215312958,0.3584624826908111,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716254234313965,0.4276144504547119,0.4069731533527374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569853901863098,0.4057546854019165,0.2856442034244537,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363545536994934,0.3756842911243438,0.3583563864231109,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.721264660358429,0.2361689209938049,1.077664494514465,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4689636230469,297.2317810058594,284.9202575683594,1.0,0.5707830190658569,0.5708853006362915,0.5708853006362915,1.0,1.0,-2.986239194869995,1.2169069051742554,1.7693321704864502,0.5458449125289917,0.8618031740188599,0.8618031740188599,0.0,158.23170471191406,136.0,72608.09375,0.0,2320.51025390625,1.0,278.25762939453125,283.13037109375,300.1391906738281,305.9040222167969,293.1499938964844,293.1499938964844,278.54998779296875,38204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286993861198425,1.0,0.0,0.0,3.561821460723877,3.561845064163208,8.465206633445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.0830078125,0.0,1453.3536376953125,1895.4371337890625,0.0,1844.1817626953125,0.8878958821296692,1.0,0.0,3.0,1.0,0.0
18008100,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8577621579170227,0.3967689871788025,0.3587513864040375,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8799085021018982,0.4287704527378082,0.4076835513114929,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8645243644714355,0.4063180983066559,0.2857440710067749,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8435400724411011,0.3764268159866333,0.3586995601654053,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7271096706390381,0.2364373803138733,1.0774227380752563,285.0286865234375,284.95001220703125,300.2850646972656,297.1374206542969,298.480224609375,297.2331237792969,285.0301818847656,1.0,0.5679261684417725,0.5698485970497131,0.5698485970497131,1.0,1.0,-2.987677335739136,1.216217041015625,1.7714602947235107,0.5447120666503906,0.9421907663345336,0.9421907663345336,0.0,153.18411254882812,136.0,72006.265625,0.0,2297.38232421875,1.0,278.50018310546875,283.25103759765625,300.1029968261719,305.7055053710937,293.1499938964844,293.1499938964844,278.54998779296875,33715.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226384878158569,1.0,0.0,0.0,3.61954116821289,3.6195645332336426,8.741789088162477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.93359375,0.0,1482.591064453125,1895.4371337890625,0.0,1793.784912109375,0.8985889554023743,1.0,0.0,3.0,1.0,0.0
18008160,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8670260906219482,0.3976600468158722,0.3593471050262451,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8899210691452026,0.4300155639648437,0.408629298210144,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8737944960594177,0.4069786965847015,0.2860382497310638,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8523276448249817,0.3772538900375366,0.3592509031295776,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7341346144676208,0.2367818355560302,1.0778461694717407,285.0054626464844,284.95001220703125,300.3136901855469,297.1469421386719,298.4921264648437,297.2355651855469,285.00360107421875,1.0,0.5650234818458557,0.5688432455062866,0.5688432455062866,1.0,1.0,-2.9910542964935303,1.2164108753204346,1.7746435403823853,0.5440632700920105,0.9497079253196716,0.9497079253196716,0.0,147.65176391601562,124.0,72281.8125,0.0,2275.21142578125,1.0,278.5424194335937,283.2259216308594,300.13037109375,305.7934875488281,293.1499938964844,293.1499938964844,278.25,33170.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216893434524536,1.0,0.0,0.0,3.6905357837677,3.6905598640441895,9.088080332730896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.0888671875,0.0,1557.3314208984375,1895.4371337890625,0.0,1785.943359375,0.9121634364128112,1.0,0.0,3.0,1.0,0.0
18008220,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865847587585449,0.3982468545436859,0.359718918800354,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9113550782203674,0.4316676259040832,0.4099438488483429,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8934450149536133,0.4073522984981537,0.2861420214176178,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712581992149353,0.378152996301651,0.3598442077636719,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490853667259216,0.2369880080223083,1.0772966146469116,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5101318359375,297.2311706542969,284.9145202636719,1.0,0.5587575435638428,0.5668325424194336,0.5668325424194336,1.0,1.0,-2.9932658672332764,1.214747667312622,1.7785180807113647,0.5418455004692078,0.8661990165710449,0.8661990165710449,0.0,136.89895629882812,112.0,72884.7421875,0.0,2224.265380859375,1.0,278.2574462890625,283.1172790527344,300.1802062988281,305.9662780761719,293.1499938964844,293.1499938964844,278.54998779296875,38170.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286257743835449,1.0,0.0,0.0,3.5844156742095947,3.584439516067505,8.572944807383465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.7822265625,0.0,1477.3670654296875,1895.4371337890625,0.0,1843.56640625,0.892803430557251,1.0,0.0,3.0,1.0,0.0
