time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865847587585449,0.3982468545436859,0.359718918800354,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9113550782203674,0.4316676259040832,0.4099438488483429,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8934450149536133,0.4073522984981537,0.2861420214176178,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712581992149353,0.378152996301651,0.3598442077636719,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490853667259216,0.2369880080223083,1.0772966146469116,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5101318359375,297.2311706542969,284.9145202636719,1.0,0.5587575435638428,0.5668325424194336,0.5668325424194336,1.0,1.0,-2.9932658672332764,1.214747667312622,1.7785180807113647,0.5418455004692078,0.8661990165710449,0.8661990165710449,0.0,136.89895629882812,112.0,72884.7421875,0.0,2224.265380859375,1.0,278.2574462890625,283.1172790527344,300.1802062988281,305.9662780761719,293.1499938964844,293.1499938964844,278.54998779296875,38170.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286257743835449,1.0,0.0,0.0,3.5844156742095947,3.584439516067505,8.572944807383465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.7822265625,0.0,1477.3670654296875,1895.4371337890625,0.0,1843.56640625,0.892803430557251,1.0,0.0,3.0,1.0,0.0
18008340,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9129257798194884,0.3998536169528961,0.3604683578014374,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.941846489906311,0.4340599775314331,0.4115319848060608,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9204727411270142,0.408539205789566,0.2864641845226288,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8965034484863281,0.3796925544738769,0.360653668642044,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693822979927063,0.2376092970371246,1.077292799949646,285.0032958984375,284.95001220703125,300.427490234375,297.1840515136719,298.53271484375,297.2347106933594,285.0013732910156,1.0,0.552226722240448,0.5648218989372253,0.5648218989372253,1.0,1.0,-2.997424364089966,1.2139323949813845,1.783492088317871,0.5398533344268799,0.9544748067855836,0.9544748067855836,0.0,125.2741470336914,100.0,72520.4140625,0.0,2172.205078125,1.0,278.5427551269531,283.21661376953125,300.1678771972656,305.8486022949219,293.1499938964844,293.1499938964844,278.25,33233.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216125130653381,1.0,0.0,0.0,3.710371494293213,3.710395574569702,9.186034617414408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.583984375,0.0,1580.3333740234375,1895.4371337890625,0.0,1785.30908203125,0.9165746569633484,1.0,0.0,3.0,1.0,0.0
18008400,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9129257798194884,0.3998536169528961,0.3604683578014374,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.941846489906311,0.4340599775314331,0.4115319848060608,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9204727411270142,0.408539205789566,0.2864641845226288,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8965034484863281,0.3796925544738769,0.360653668642044,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693822979927063,0.2376092970371246,1.077292799949646,285.0032958984375,284.95001220703125,300.427490234375,297.1840515136719,298.53271484375,297.2347106933594,285.0013732910156,1.0,0.552226722240448,0.5648218989372253,0.5648218989372253,1.0,1.0,-2.997424364089966,1.2139323949813845,1.783492088317871,0.5398533344268799,0.9544748067855836,0.9544748067855836,0.0,125.2741470336914,100.0,72520.4140625,0.0,2172.205078125,1.0,278.5427551269531,283.21661376953125,300.1678771972656,305.8486022949219,293.1499938964844,293.1499938964844,278.25,33233.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216125130653381,1.0,0.0,0.0,3.710371494293213,3.710395574569702,9.186034617414408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.583984375,0.0,1580.3333740234375,1895.4371337890625,0.0,1785.30908203125,0.9165746569633484,1.0,0.0,3.0,1.0,0.0
18008460,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9469811916351318,0.4003861844539642,0.3607697784900665,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9745482206344604,0.4357171952724457,0.4128284156322479,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542993307113647,0.4089003503322601,0.286541074514389,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9288240671157836,0.3805766999721527,0.3612094223499298,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943764925003052,0.2378284782171249,1.0766944885253906,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5502319335937,297.2303466796875,284.9120178222656,1.0,0.5454831719398499,0.5628324151039124,0.5628324151039124,1.0,1.0,-2.9993932247161865,1.212120771408081,1.7872724533081057,0.5375128984451294,0.8689091205596924,0.8689091205596924,0.0,113.90904998779295,103.0,73113.2578125,0.0,2117.518310546875,1.0,278.25732421875,283.10791015625,300.2162170410156,306.01861572265625,293.1499938964844,293.1499938964844,278.54998779296875,38252.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284843921661377,1.0,0.0,0.0,3.6022591590881348,3.602283000946045,8.65851063736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3623046875,0.0,1497.330810546875,1895.4371337890625,0.0,1842.3848876953125,0.8968170285224915,1.0,0.0,3.0,1.0,0.0
18008520,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9469811916351318,0.4003861844539642,0.3607697784900665,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9745482206344604,0.4357171952724457,0.4128284156322479,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542993307113647,0.4089003503322601,0.286541074514389,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9288240671157836,0.3805766999721527,0.3612094223499298,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943764925003052,0.2378284782171249,1.0766944885253906,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5502319335937,297.2303466796875,284.9120178222656,1.0,0.5454831719398499,0.5628324151039124,0.5628324151039124,1.0,1.0,-2.9993932247161865,1.212120771408081,1.7872724533081057,0.5375128984451294,0.8689091205596924,0.8689091205596924,0.0,113.90904998779295,103.0,73113.2578125,0.0,2117.518310546875,1.0,278.25732421875,283.10791015625,300.2162170410156,306.01861572265625,293.1499938964844,293.1499938964844,278.54998779296875,38252.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284843921661377,1.0,0.0,0.0,3.6022591590881348,3.602283000946045,8.65851063736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3623046875,0.0,1497.330810546875,1895.4371337890625,0.0,1842.3848876953125,0.8968170285224915,1.0,0.0,3.0,1.0,0.0
18008580,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9675079584121704,0.4019448459148407,0.3616918325424194,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9921424388885498,0.4381259679794311,0.4146566987037658,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9738167524337769,0.4100836515426636,0.2870274782180786,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9506478905677797,0.3821080923080444,0.3622371852397918,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8105064630508423,0.2384553104639053,1.0778076648712158,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5724182128906,297.23394775390625,285.0036926269531,1.0,0.5431715250015259,0.5608429908752441,0.5608429908752441,1.0,1.0,-3.0058469772338867,1.212277054786682,1.7935699224472046,0.5359114408493042,0.9604182243347168,0.9604182243347168,0.0,108.11064910888672,123.0,72769.78125,0.0,2099.019287109375,1.0,278.5428771972656,283.2113037109375,300.20330810546875,305.900146484375,293.1499938964844,293.1499938964844,278.25,33226.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214704751968384,1.0,0.0,0.0,3.727410078048706,3.7274343967437744,9.270595455745934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.2607421875,0.0,1599.8135986328125,1895.4371337890625,0.0,1784.1370849609375,0.9204319715499878,1.0,0.0,3.0,1.0,0.0
18008640,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9675079584121704,0.4019448459148407,0.3616918325424194,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9921424388885498,0.4381259679794311,0.4146566987037658,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9738167524337769,0.4100836515426636,0.2870274782180786,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9506478905677797,0.3821080923080444,0.3622371852397918,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8105064630508423,0.2384553104639053,1.0778076648712158,285.0055236816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5724182128906,297.23394775390625,285.0036926269531,1.0,0.5431715250015259,0.5608429908752441,0.5608429908752441,1.0,1.0,-3.0058469772338867,1.212277054786682,1.7935699224472046,0.5359114408493042,0.9604182243347168,0.9604182243347168,0.0,108.11064910888672,123.0,72769.78125,0.0,2099.019287109375,1.0,278.5428771972656,283.2113037109375,300.20330810546875,305.900146484375,293.1499938964844,293.1499938964844,278.25,33226.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214704751968384,1.0,0.0,0.0,3.727410078048706,3.7274343967437744,9.270595455745934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.2607421875,0.0,1599.8135986328125,1895.4371337890625,0.0,1784.1370849609375,0.9204319715499878,1.0,0.0,3.0,1.0,0.0
18008700,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9638451337814332,0.4022197425365448,0.3622730076313019,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9894469976425172,0.4389902353286743,0.4157316088676452,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.970197319984436,0.4102971255779266,0.2873876392841339,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9467719793319702,0.3825752437114715,0.3629162311553955,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8073944449424744,0.2385851293802261,1.079211950302124,284.8749389648437,284.95001220703125,300.5677795410156,297.2279357910156,298.5813293457031,297.2322082519531,284.87274169921875,1.0,0.5451240539550781,0.5598483085632324,0.5598483085632324,1.0,1.0,-3.010776996612549,1.2130776643753052,1.7976994514465332,0.5355371236801147,0.8706286549568176,0.8706286549568176,0.0,109.5816650390625,123.0,73682.859375,0.0,2115.12255859375,1.0,278.2960205078125,283.06427001953125,300.26190185546875,306.1445007324219,293.1499938964844,293.1499938964844,278.25,37401.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277360558509827,1.0,0.0,0.0,3.696367025375366,3.6963918209075928,9.116822070609488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.595703125,0.0,1595.9849853515625,1895.4371337890625,0.0,1836.134521484375,0.9145125150680542,1.0,0.0,3.0,1.0,0.0
18008760,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.951349675655365,0.4023270905017853,0.3625157475471496,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9795302748680116,0.4397260844707489,0.4165813028812408,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9581025838851928,0.4103638231754303,0.2875532805919647,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9337718486785888,0.3829136788845062,0.3634002208709717,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7973270416259766,0.2386046051979065,1.0801321268081665,284.9118957519531,284.95001220703125,300.5955505371094,297.236328125,298.58917236328125,297.2289123535156,284.9136047363281,1.0,0.5481789112091064,0.5588446259498596,0.5588446259498596,1.0,1.0,-3.013977766036988,1.2130967378616333,1.8008811473846436,0.5347524881362915,0.8756044507026672,0.8756044507026672,0.0,113.6265106201172,143.0,73510.8125,0.0,2141.4931640625,1.0,278.25738525390625,283.0995483398437,300.25201416015625,306.0790405273437,293.1499938964844,293.1499938964844,278.54998779296875,38093.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285906076431274,1.0,0.0,0.0,3.627894639968872,3.627918958663941,8.782186000644288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.84765625,0.0,1524.279541015625,1895.4371337890625,0.0,1843.272705078125,0.9023427963256836,1.0,0.0,3.0,1.0,0.0
18008820,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9193437099456788,0.4036395847797394,0.3638700842857361,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9513522982597352,0.4420009851455688,0.4189697802066803,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9261429905891418,0.4113808870315552,0.2884315848350525,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9029466509819032,0.3842849135398865,0.36496502161026,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732664346694946,0.2390595823526382,1.083770751953125,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.6100769042969,297.23101806640625,285.0105895996094,1.0,0.5570229291915894,0.5568373203277588,0.5568373203277588,1.0,1.0,-3.025779485702514,1.2154839038848877,1.810295581817627,0.534196138381958,0.9738223552703856,0.9738223552703856,0.0,125.16668701171876,163.0,73263.171875,0.0,2221.78125,1.0,278.5431213378906,283.206298828125,300.2388000488281,305.9668884277344,293.1499938964844,293.1499938964844,278.25,33075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220474481582642,1.0,0.0,0.0,3.7570009231567374,3.7570254802703857,9.418372997060942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.8232421875,0.0,1632.976318359375,1895.4371337890625,0.0,1788.9002685546875,0.9270356893539428,1.0,0.0,3.0,1.0,0.0
18008880,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9193437099456788,0.4036395847797394,0.3638700842857361,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9513522982597352,0.4420009851455688,0.4189697802066803,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9261429905891418,0.4113808870315552,0.2884315848350525,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9029466509819032,0.3842849135398865,0.36496502161026,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732664346694946,0.2390595823526382,1.083770751953125,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.6100769042969,297.23101806640625,285.0105895996094,1.0,0.5570229291915894,0.5568373203277588,0.5568373203277588,1.0,1.0,-3.025779485702514,1.2154839038848877,1.810295581817627,0.534196138381958,0.9738223552703856,0.9738223552703856,0.0,125.16668701171876,163.0,73263.171875,0.0,2221.78125,1.0,278.5431213378906,283.206298828125,300.2388000488281,305.9668884277344,293.1499938964844,293.1499938964844,278.25,33075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220474481582642,1.0,0.0,0.0,3.7570009231567374,3.7570254802703857,9.418372997060942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.8232421875,0.0,1632.976318359375,1895.4371337890625,0.0,1788.9002685546875,0.9270356893539428,1.0,0.0,3.0,1.0,0.0
18008940,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8862312436103821,0.4037081003189087,0.3648143708705902,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9153785109519958,0.443398118019104,0.421124666929245,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8919381499290466,0.4114323556423187,0.2891086935997009,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.872036337852478,0.3848677277565002,0.366337388753891,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7475944757461548,0.2389733493328094,1.0870167016983032,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.62518310546875,297.22412109375,284.9117736816406,1.0,0.567950427532196,0.554830014705658,0.554830014705658,1.0,1.0,-3.0358781814575195,1.2170498371124268,1.8188283443450928,0.533388614654541,0.8846781253814697,0.8846781253814697,0.0,140.93821716308594,183.0,74101.71875,0.0,2321.499755859375,1.0,278.25689697265625,283.0848999023437,300.2863464355469,306.1529235839844,293.1499938964844,293.1499938964844,278.54998779296875,37983.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296131253242493,1.0,0.0,0.0,3.667497396469116,3.667521953582764,8.974968181973964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.2158203125,0.0,1567.632080078125,1895.4371337890625,0.0,1851.8272705078125,0.9110438227653505,1.0,0.0,3.0,1.0,0.0
18009000,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8862312436103821,0.4037081003189087,0.3648143708705902,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9153785109519958,0.443398118019104,0.421124666929245,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8919381499290466,0.4114323556423187,0.2891086935997009,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.872036337852478,0.3848677277565002,0.366337388753891,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7475944757461548,0.2389733493328094,1.0870167016983032,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.62518310546875,297.22412109375,284.9117736816406,1.0,0.567950427532196,0.554830014705658,0.554830014705658,1.0,1.0,-3.0358781814575195,1.2170498371124268,1.8188283443450928,0.533388614654541,0.8846781253814697,0.8846781253814697,0.0,140.93821716308594,183.0,74101.71875,0.0,2321.499755859375,1.0,278.25689697265625,283.0848999023437,300.2863464355469,306.1529235839844,293.1499938964844,293.1499938964844,278.54998779296875,37983.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296131253242493,1.0,0.0,0.0,3.667497396469116,3.667521953582764,8.974968181973964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.2158203125,0.0,1567.632080078125,1895.4371337890625,0.0,1851.8272705078125,0.9110438227653505,1.0,0.0,3.0,1.0,0.0
18009060,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8592304587364197,0.4047747552394867,0.3661417961120605,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8868591785430908,0.4455108642578125,0.4235727190971374,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8644253611564636,0.412267655134201,0.2900156676769256,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8462982177734375,0.3860526382923126,0.3679407835006714,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264600396156311,0.2392157316207885,1.0907447338104248,285.0150451660156,284.95001220703125,300.7597351074219,297.2837829589844,298.6445007324219,297.2249450683594,285.0132751464844,1.0,0.5799669623374939,0.5526973009109497,0.5526973009109497,1.0,1.0,-3.0479085445404053,1.2192540168762207,1.828654408454895,0.5325969457626343,0.986443042755127,0.986443042755127,0.0,158.3992156982422,201.0,73811.125,0.0,2434.25439453125,1.0,278.5433959960937,283.1964111328125,300.2705383300781,306.0361022949219,293.1499938964844,293.1499938964844,278.25,33107.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232048511505127,1.0,0.0,0.0,3.793408155441284,3.793432950973511,9.601794772606809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.046875,0.0,1676.154296875,1895.4371337890625,0.0,1798.470458984375,0.9352962374687196,1.0,0.0,3.0,1.0,0.0
18009120,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8592304587364197,0.4047747552394867,0.3661417961120605,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8868591785430908,0.4455108642578125,0.4235727190971374,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8644253611564636,0.412267655134201,0.2900156676769256,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8462982177734375,0.3860526382923126,0.3679407835006714,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264600396156311,0.2392157316207885,1.0907447338104248,285.0150451660156,284.95001220703125,300.7597351074219,297.2837829589844,298.6445007324219,297.2249450683594,285.0132751464844,1.0,0.5799669623374939,0.5526973009109497,0.5526973009109497,1.0,1.0,-3.0479085445404053,1.2192540168762207,1.828654408454895,0.5325969457626343,0.986443042755127,0.986443042755127,0.0,158.3992156982422,201.0,73811.125,0.0,2434.25439453125,1.0,278.5433959960937,283.1964111328125,300.2705383300781,306.0361022949219,293.1499938964844,293.1499938964844,278.25,33107.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232048511505127,1.0,0.0,0.0,3.793408155441284,3.793432950973511,9.601794772606809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.046875,0.0,1676.154296875,1895.4371337890625,0.0,1798.470458984375,0.9352962374687196,1.0,0.0,3.0,1.0,0.0
18009180,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.836894154548645,0.4046252965927124,0.3669926822185516,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8633732795715332,0.4467628300189972,0.4256971180438995,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416821956634521,0.4121628403663635,0.2906619310379028,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8251182436943054,0.3864713907241821,0.3692630231380462,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074277997016907,0.2389451563358307,1.09364116191864,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.658203125,297.2172546386719,284.9078063964844,1.0,0.5918564796447754,0.5505645871162415,0.5505645871162415,1.0,1.0,-3.057342052459717,1.220237135887146,1.8371050357818604,0.5313668847084045,0.8922145962715149,0.8922145962715149,0.0,176.74774169921875,189.0,74659.0234375,0.0,2547.561279296875,1.0,278.2566223144531,283.06854248046875,300.3163452148437,306.2214660644531,293.1499938964844,293.1499938964844,278.54998779296875,38024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307714223861694,1.0,0.0,0.0,3.707097768783569,3.707122802734375,9.169831969302322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.923828125,0.0,1613.009033203125,1895.4371337890625,0.0,1861.537109375,0.9198381304740906,1.0,0.0,3.0,1.0,0.0
18009240,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.836894154548645,0.4046252965927124,0.3669926822185516,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8633732795715332,0.4467628300189972,0.4256971180438995,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416821956634521,0.4121628403663635,0.2906619310379028,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8251182436943054,0.3864713907241821,0.3692630231380462,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7074277997016907,0.2389451563358307,1.09364116191864,284.90582275390625,284.95001220703125,300.8134460449219,297.29840087890625,298.658203125,297.2172546386719,284.9078063964844,1.0,0.5918564796447754,0.5505645871162415,0.5505645871162415,1.0,1.0,-3.057342052459717,1.220237135887146,1.8371050357818604,0.5313668847084045,0.8922145962715149,0.8922145962715149,0.0,176.74774169921875,189.0,74659.0234375,0.0,2547.561279296875,1.0,278.2566223144531,283.06854248046875,300.3163452148437,306.2214660644531,293.1499938964844,293.1499938964844,278.54998779296875,38024.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307714223861694,1.0,0.0,0.0,3.707097768783569,3.707122802734375,9.169831969302322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.923828125,0.0,1613.009033203125,1895.4371337890625,0.0,1861.537109375,0.9198381304740906,1.0,0.0,3.0,1.0,0.0
18009300,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8326067924499512,0.4050084352493286,0.3672089874744415,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8590856790542603,0.4477097690105438,0.4265348017215729,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8373191952705383,0.4124584794044494,0.2908148765563965,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8210417032241821,0.3869472742080688,0.3696869909763336,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7032545804977417,0.2389541864395141,1.0938986539840698,285.0279235839844,284.95001220703125,300.840087890625,297.3054504394531,298.6668395996094,297.2167358398437,285.0301818847656,1.0,0.5939717888832092,0.5494982600212097,0.5494982600212097,1.0,1.0,-3.059612274169922,1.2196496725082395,1.8399624824523928,0.5301666259765625,0.9791264533996582,0.9791264533996582,0.0,180.8426971435547,189.0,73954.90625,0.0,2573.263916015625,1.0,278.50360107421875,283.2022399902344,300.275390625,306.0115051269531,293.1499938964844,293.1499938964844,278.54998779296875,33945.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250146269798279,1.0,0.0,0.0,3.757539987564087,3.7575647830963135,9.421075901627772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.0087890625,0.0,1640.31005859375,1895.4371337890625,0.0,1813.4764404296875,0.9295499920845032,1.0,0.0,3.0,1.0,0.0
18009360,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8320898413658142,0.4055842161178589,0.3677267730236053,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8588115572929382,0.4488125145435333,0.4275738298892975,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8367196321487427,0.4129277765750885,0.2911401391029358,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8205749988555908,0.3875692784786224,0.370274156332016,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7025374174118042,0.2390774041414261,1.094462752342224,285.0125732421875,284.95001220703125,300.8666076660156,297.3123779296875,298.6765441894531,297.2181396484375,285.0107116699219,1.0,0.5948308110237122,0.5484350919723511,0.5484350919723511,1.0,1.0,-3.063257932662964,1.219654560089111,1.843603491783142,0.5292382836341858,0.9932321310043336,0.9932321310043336,0.0,181.8002014160156,177.0,74199.2265625,0.0,2585.252197265625,1.0,278.5434875488281,283.1838684082031,300.2980651855469,306.09307861328125,293.1499938964844,293.1499938964844,278.25,33309.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241911888122559,1.0,0.0,0.0,3.8237688541412354,3.823793888092041,9.756106464919867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.28125,0.0,1714.1390380859375,1895.4371337890625,0.0,1806.6424560546875,0.9423734545707704,1.0,0.0,3.0,1.0,0.0
18009420,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8347169756889343,0.405486136674881,0.3678312301635742,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8624989986419678,0.4501236975193023,0.4289259910583496,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393760919570923,0.4128881394863128,0.291218489408493,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234643340110779,0.3880268335342407,0.3708038330078125,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047693133354187,0.2388385236263275,1.0935412645339966,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.69000244140625,297.2118835449219,284.9009094238281,1.0,0.5934411883354187,0.5463088154792786,0.5463088154792786,1.0,1.0,-3.0646419525146484,1.217046856880188,1.847594976425171,0.5262303352355957,0.8924305438995361,0.8924305438995361,0.0,179.5045166015625,165.0,74857.3828125,0.0,2575.913818359375,1.0,278.2564392089844,283.0547180175781,300.3409729003906,306.26385498046875,293.1499938964844,293.1499938964844,278.54998779296875,38362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312096357345581,1.0,0.0,0.0,3.7272720336914062,3.727297306060791,9.269909355680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.9462890625,0.0,1638.896484375,1895.4371337890625,0.0,1865.215576171875,0.9245433807373048,1.0,0.0,3.0,1.0,0.0
18009480,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8347169756889343,0.405486136674881,0.3678312301635742,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8624989986419678,0.4501236975193023,0.4289259910583496,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393760919570923,0.4128881394863128,0.291218489408493,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234643340110779,0.3880268335342407,0.3708038330078125,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047693133354187,0.2388385236263275,1.0935412645339966,284.8988952636719,284.95001220703125,300.919189453125,297.3256530761719,298.69000244140625,297.2118835449219,284.9009094238281,1.0,0.5934411883354187,0.5463088154792786,0.5463088154792786,1.0,1.0,-3.0646419525146484,1.217046856880188,1.847594976425171,0.5262303352355957,0.8924305438995361,0.8924305438995361,0.0,179.5045166015625,165.0,74857.3828125,0.0,2575.913818359375,1.0,278.2564392089844,283.0547180175781,300.3409729003906,306.26385498046875,293.1499938964844,293.1499938964844,278.54998779296875,38362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312096357345581,1.0,0.0,0.0,3.7272720336914062,3.727297306060791,9.269909355680284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.9462890625,0.0,1638.896484375,1895.4371337890625,0.0,1865.215576171875,0.9245433807373048,1.0,0.0,3.0,1.0,0.0
18009540,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8431627154350281,0.4066143333911896,0.3682529330253601,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724944591522217,0.4523494243621826,0.4304766058921814,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8478628396987915,0.4138280749320984,0.2914572954177856,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.831863522529602,0.3892735540866852,0.3714653253555298,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7121632695198059,0.23911714553833,1.09269380569458,285.00885009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.7088317871094,297.215087890625,285.007080078125,1.0,0.5896013975143433,0.5441824793815613,0.5441824793815613,1.0,1.0,-3.067068338394165,1.2148743867874146,1.852193832397461,0.5232118964195251,0.992338001728058,0.992338001728058,0.0,172.5118408203125,153.0,74275.921875,0.0,2543.998779296875,1.0,278.5437316894531,283.1748046875,300.3214416503906,306.1237487792969,293.1499938964844,293.1499938964844,278.25,33540.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240656018257141,1.0,0.0,0.0,3.835244655609131,3.835270166397095,9.814754093895317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.185546875,0.0,1729.857177734375,1895.4371337890625,0.0,1805.6011962890625,0.9450344443321228,1.0,0.0,3.0,1.0,0.0
18009600,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8431627154350281,0.4066143333911896,0.3682529330253601,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724944591522217,0.4523494243621826,0.4304766058921814,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8478628396987915,0.4138280749320984,0.2914572954177856,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.831863522529602,0.3892735540866852,0.3714653253555298,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7121632695198059,0.23911714553833,1.09269380569458,285.00885009765625,284.95001220703125,300.9711608886719,297.3382568359375,298.7088317871094,297.215087890625,285.007080078125,1.0,0.5896013975143433,0.5441824793815613,0.5441824793815613,1.0,1.0,-3.067068338394165,1.2148743867874146,1.852193832397461,0.5232118964195251,0.992338001728058,0.992338001728058,0.0,172.5118408203125,153.0,74275.921875,0.0,2543.998779296875,1.0,278.5437316894531,283.1748046875,300.3214416503906,306.1237487792969,293.1499938964844,293.1499938964844,278.25,33540.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240656018257141,1.0,0.0,0.0,3.835244655609131,3.835270166397095,9.814754093895317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.185546875,0.0,1729.857177734375,1895.4371337890625,0.0,1805.6011962890625,0.9450344443321228,1.0,0.0,3.0,1.0,0.0
18009660,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8545050024986267,0.4066686034202575,0.368255078792572,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8857967257499695,0.4538419842720032,0.4317432343959808,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8594041466712952,0.4139609932899475,0.2914679050445556,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8430867195129395,0.3898849785327911,0.3718842267990112,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7214767932891846,0.2390339076519012,1.0912550687789917,284.8985900878906,284.95001220703125,301.0224609375,297.3501281738281,298.72296142578125,297.2109069824219,284.900634765625,1.0,0.5843912959098816,0.5422355532646179,0.5422355532646179,1.0,1.0,-3.06738829612732,1.2119959592819214,1.855392336845398,0.5201634764671326,0.8925021886825562,0.8925021886825562,0.0,163.6529998779297,141.0,74889.0625,0.0,2498.26220703125,1.0,278.25640869140625,283.04937744140625,300.3639221191406,306.2897033691406,293.1499938964844,293.1499938964844,278.54998779296875,38481.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307764291763306,1.0,0.0,0.0,3.732889413833618,3.732914686203003,9.297871201852104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5380859375,0.0,1646.348876953125,1895.4371337890625,0.0,1861.5791015625,0.9259042739868164,1.0,0.0,3.0,1.0,0.0
18009720,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8545050024986267,0.4066686034202575,0.368255078792572,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8857967257499695,0.4538419842720032,0.4317432343959808,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8594041466712952,0.4139609932899475,0.2914679050445556,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8430867195129395,0.3898849785327911,0.3718842267990112,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7214767932891846,0.2390339076519012,1.0912550687789917,284.8985900878906,284.95001220703125,301.0224609375,297.3501281738281,298.72296142578125,297.2109069824219,284.900634765625,1.0,0.5843912959098816,0.5422355532646179,0.5422355532646179,1.0,1.0,-3.06738829612732,1.2119959592819214,1.855392336845398,0.5201634764671326,0.8925021886825562,0.8925021886825562,0.0,163.6529998779297,141.0,74889.0625,0.0,2498.26220703125,1.0,278.25640869140625,283.04937744140625,300.3639221191406,306.2897033691406,293.1499938964844,293.1499938964844,278.54998779296875,38481.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307764291763306,1.0,0.0,0.0,3.732889413833618,3.732914686203003,9.297871201852104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5380859375,0.0,1646.348876953125,1895.4371337890625,0.0,1861.5791015625,0.9259042739868164,1.0,0.0,3.0,1.0,0.0
18009780,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8706238269805908,0.4079142808914184,0.3686544299125671,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9039294719696044,0.4562371075153351,0.4333136975765228,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8756921291351318,0.4150475561618805,0.2917079925537109,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8587750196456909,0.3912672102451324,0.3725352585315704,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.733753502368927,0.239442765712738,1.0903449058532717,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7422790527344,297.2157287597656,285.0080261230469,1.0,0.5784403085708618,0.5402886867523193,0.5402886867523193,1.0,1.0,-3.0697245597839355,1.2099854946136477,1.859739065170288,0.5173354744911194,0.9934924244880676,0.9934924244880676,0.0,153.01560974121094,129.0,74297.6484375,0.0,2446.998046875,1.0,278.54376220703125,283.17071533203125,300.3440246582031,306.1483459472656,293.1499938964844,293.1499938964844,278.25,33572.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723558783531189,1.0,0.0,0.0,3.839738607406616,3.83976411819458,9.83776885732368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.408203125,0.0,1735.580322265625,1895.4371337890625,0.0,1801.4012451171875,0.946077287197113,1.0,0.0,3.0,1.0,0.0
18009840,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8706238269805908,0.4079142808914184,0.3686544299125671,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9039294719696044,0.4562371075153351,0.4333136975765228,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8756921291351318,0.4150475561618805,0.2917079925537109,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8587750196456909,0.3912672102451324,0.3725352585315704,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.733753502368927,0.239442765712738,1.0903449058532717,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7422790527344,297.2157287597656,285.0080261230469,1.0,0.5784403085708618,0.5402886867523193,0.5402886867523193,1.0,1.0,-3.0697245597839355,1.2099854946136477,1.859739065170288,0.5173354744911194,0.9934924244880676,0.9934924244880676,0.0,153.01560974121094,129.0,74297.6484375,0.0,2446.998046875,1.0,278.54376220703125,283.17071533203125,300.3440246582031,306.1483459472656,293.1499938964844,293.1499938964844,278.25,33572.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723558783531189,1.0,0.0,0.0,3.839738607406616,3.83976411819458,9.83776885732368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.408203125,0.0,1735.580322265625,1895.4371337890625,0.0,1801.4012451171875,0.946077287197113,1.0,0.0,3.0,1.0,0.0
18009900,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8801836371421814,0.4080720245838165,0.3688760995864868,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.915136218070984,0.4571212530136108,0.4341406524181366,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8853423595428467,0.4152500629425049,0.291860282421112,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8681311011314392,0.3916927874088287,0.3729039132595062,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7409546375274658,0.2395011931657791,1.090110182762146,284.8704528808594,284.95001220703125,301.09814453125,297.36651611328125,298.7498779296875,297.21502685546875,284.8670349121094,1.0,0.5753532648086548,0.5393152236938477,0.5393152236938477,1.0,1.0,-3.0713350772857666,1.2091426849365234,1.8621925115585327,0.5161104798316956,0.8981223702430725,0.8981223702430725,0.0,147.46205139160156,129.0,75231.4375,0.0,2420.923828125,1.0,278.29351806640625,283.0137634277344,300.39862060546875,306.3897399902344,293.1499938964844,293.1499938964844,278.25,37234.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296019196510315,1.0,0.0,0.0,3.81416392326355,3.8141896724700928,9.707155186333694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.49609375,0.0,1733.243896484375,1895.4371337890625,0.0,1851.7337646484373,0.94098299741745,1.0,0.0,3.0,1.0,0.0
18009960,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8895609378814697,0.4080459773540497,0.3686601519584656,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9267951846122742,0.4578669667243957,0.4346382319927215,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.894864559173584,0.415293425321579,0.2917448878288269,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.877488374710083,0.3919832110404968,0.3729811906814575,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7481395602226257,0.2394568175077438,1.0890045166015625,284.8984680175781,284.95001220703125,301.1230163574219,297.37158203125,298.7563171386719,297.21258544921875,284.9007263183594,1.0,0.5720562934875488,0.5383697748184204,0.5383697748184204,1.0,1.0,-3.070300579071045,1.207198143005371,1.863102555274964,0.5143385529518127,0.8934405446052551,0.8934405446052551,0.0,142.157958984375,117.0,74915.3359375,0.0,2391.218505859375,1.0,278.2565002441406,283.0444030761719,300.3855895996094,306.31414794921875,293.1499938964844,293.1499938964844,278.54998779296875,38499.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302964925765991,1.0,0.0,0.0,3.73794937133789,3.7379746437072754,9.3230949005374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.7607421875,0.0,1652.3916015625,1895.4371337890625,0.0,1857.55322265625,0.9270287156105042,1.0,0.0,3.0,1.0,0.0
18010020,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.915212333202362,0.4093487560749054,0.3690702319145202,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.956374168395996,0.4603880047798157,0.4362832307815552,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9212677478790284,0.4164737164974212,0.2920189797878265,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9022163152694702,0.3934527933597564,0.3736723661422729,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7676097750663757,0.2399352192878723,1.0882219076156616,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.775390625,297.2182006835937,285.00897216796875,1.0,0.5654425621032715,0.5364789366722107,0.5364789366722107,1.0,1.0,-3.0729820728302,1.2053523063659668,1.8676297664642327,0.5116199851036072,0.9955383539199828,0.9955383539199828,0.0,130.42527770996094,105.0,74324.6796875,0.0,2334.71533203125,1.0,278.5438232421875,283.1664123535156,300.3641662597656,306.1710205078125,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231400609016418,1.0,0.0,0.0,3.844768762588501,3.844794273376465,9.863560990197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.9833984375,0.0,1741.714111328125,1895.4371337890625,0.0,1797.9344482421875,0.9472185969352722,1.0,0.0,3.0,1.0,0.0
18010080,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.915212333202362,0.4093487560749054,0.3690702319145202,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.956374168395996,0.4603880047798157,0.4362832307815552,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9212677478790284,0.4164737164974212,0.2920189797878265,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9022163152694702,0.3934527933597564,0.3736723661422729,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7676097750663757,0.2399352192878723,1.0882219076156616,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.775390625,297.2182006835937,285.00897216796875,1.0,0.5654425621032715,0.5364789366722107,0.5364789366722107,1.0,1.0,-3.0729820728302,1.2053523063659668,1.8676297664642327,0.5116199851036072,0.9955383539199828,0.9955383539199828,0.0,130.42527770996094,105.0,74324.6796875,0.0,2334.71533203125,1.0,278.5438232421875,283.1664123535156,300.3641662597656,306.1710205078125,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231400609016418,1.0,0.0,0.0,3.844768762588501,3.844794273376465,9.863560990197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.9833984375,0.0,1741.714111328125,1895.4371337890625,0.0,1797.9344482421875,0.9472185969352722,1.0,0.0,3.0,1.0,0.0
