time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9479745030403136,0.4095218479633331,0.3690937757492065,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.985737919807434,0.4621264636516571,0.4376896619796753,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9540246725082396,0.4167990982532501,0.2920959591865539,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.93434476852417,0.3942406177520752,0.3741655647754669,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7915301322937012,0.2400000393390655,1.0870153903961182,284.89849853515625,284.95001220703125,301.2206115722656,297.3897705078125,298.7889404296875,297.215576171875,284.90057373046875,1.0,0.5586784482002258,0.534588098526001,0.534588098526001,1.0,1.0,-3.073943853378296,1.2027091979980469,1.8712347745895384,0.5087071061134338,0.8951080441474915,0.8951080441474915,0.0,118.97259521484376,108.0,74956.015625,0.0,2276.437255859375,1.0,278.25634765625,283.0387268066406,300.4040222167969,306.33575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299512624740601,1.0,0.0,0.0,3.7444465160369873,3.744472026824951,9.355533734378696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.95703125,0.0,1659.70556640625,1895.4371337890625,0.0,1854.659912109375,0.9284533262252808,1.0,0.0,3.0,1.0,0.0
18010200,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9479745030403136,0.4095218479633331,0.3690937757492065,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.985737919807434,0.4621264636516571,0.4376896619796753,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9540246725082396,0.4167990982532501,0.2920959591865539,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.93434476852417,0.3942406177520752,0.3741655647754669,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7915301322937012,0.2400000393390655,1.0870153903961182,284.89849853515625,284.95001220703125,301.2206115722656,297.3897705078125,298.7889404296875,297.215576171875,284.90057373046875,1.0,0.5586784482002258,0.534588098526001,0.534588098526001,1.0,1.0,-3.073943853378296,1.2027091979980469,1.8712347745895384,0.5087071061134338,0.8951080441474915,0.8951080441474915,0.0,118.97259521484376,108.0,74956.015625,0.0,2276.437255859375,1.0,278.25634765625,283.0387268066406,300.4040222167969,306.33575439453125,293.1499938964844,293.1499938964844,278.54998779296875,38462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299512624740601,1.0,0.0,0.0,3.7444465160369873,3.744472026824951,9.355533734378696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.95703125,0.0,1659.70556640625,1895.4371337890625,0.0,1854.659912109375,0.9284533262252808,1.0,0.0,3.0,1.0,0.0
18010260,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.966507852077484,0.4108451008796692,0.3697583079338074,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.4647742211818695,0.4385299980640411,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9719781875610352,0.4180417358875274,0.2925956845283508,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9540759325027466,0.3957664966583252,0.3751560151576996,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8061400651931763,0.240501120686531,1.0875210762023926,285.0127868652344,284.95001220703125,301.2682189941406,297.3975830078125,298.8075561523437,297.2215270996094,285.0108947753906,1.0,0.5562648177146912,0.5327473878860474,0.5327473878860474,1.0,1.0,-3.078256130218506,1.2015620470046997,1.8766940832138064,0.5064054131507874,0.9991965293884276,0.9991965293884276,0.0,113.38328552246094,128.0,74385.8984375,0.0,2254.88525390625,1.0,278.5438537597656,283.1622619628906,300.38116455078125,306.1924743652344,293.1499938964844,293.1499938964844,278.25,33536.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228864431381226,1.0,0.0,0.0,3.851639986038208,3.851665496826172,9.89884711088962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.7041015625,0.0,1749.837158203125,1895.4371337890625,0.0,1795.835693359375,0.9487603902816772,1.0,0.0,3.0,1.0,0.0
18010320,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.966507852077484,0.4108451008796692,0.3697583079338074,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.4647742211818695,0.4385299980640411,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9719781875610352,0.4180417358875274,0.2925956845283508,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9540759325027466,0.3957664966583252,0.3751560151576996,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8061400651931763,0.240501120686531,1.0875210762023926,285.0127868652344,284.95001220703125,301.2682189941406,297.3975830078125,298.8075561523437,297.2215270996094,285.0108947753906,1.0,0.5562648177146912,0.5327473878860474,0.5327473878860474,1.0,1.0,-3.078256130218506,1.2015620470046997,1.8766940832138064,0.5064054131507874,0.9991965293884276,0.9991965293884276,0.0,113.38328552246094,128.0,74385.8984375,0.0,2254.88525390625,1.0,278.5438537597656,283.1622619628906,300.38116455078125,306.1924743652344,293.1499938964844,293.1499938964844,278.25,33536.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228864431381226,1.0,0.0,0.0,3.851639986038208,3.851665496826172,9.89884711088962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.7041015625,0.0,1749.837158203125,1895.4371337890625,0.0,1795.835693359375,0.9487603902816772,1.0,0.0,3.0,1.0,0.0
18010380,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9513781666755676,0.4109549522399902,0.3703686594963074,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.989997148513794,0.4665985703468323,0.4418713748455047,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9574192762374878,0.4183637499809265,0.2931666970252991,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9386775493621826,0.3965504467487335,0.376315712928772,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7938054203987122,0.2405202239751815,1.0893009901046753,284.9017944335937,284.95001220703125,301.31500244140625,297.4045104980469,298.820556640625,297.21875,284.9039306640625,1.0,0.5612229704856873,0.5309066772460938,0.5309066772460938,1.0,1.0,-3.087069272994995,1.2022989988327026,1.8847702741622925,0.505014181137085,0.9015223979949952,0.9015223979949952,0.0,118.76936340332033,148.0,75192.6875,0.0,2299.425048828125,1.0,278.2562561035156,283.033203125,300.42047119140625,306.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,38206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299906611442566,1.0,0.0,0.0,3.7606239318847656,3.7606494426727295,9.43654697493912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.470703125,0.0,1676.7718505859375,1895.4371337890625,0.0,1854.9901123046875,0.9318762421607972,1.0,0.0,3.0,1.0,0.0
18010440,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9513781666755676,0.4109549522399902,0.3703686594963074,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.989997148513794,0.4665985703468323,0.4418713748455047,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9574192762374878,0.4183637499809265,0.2931666970252991,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9386775493621826,0.3965504467487335,0.376315712928772,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7938054203987122,0.2405202239751815,1.0893009901046753,284.9017944335937,284.95001220703125,301.31500244140625,297.4045104980469,298.820556640625,297.21875,284.9039306640625,1.0,0.5612229704856873,0.5309066772460938,0.5309066772460938,1.0,1.0,-3.087069272994995,1.2022989988327026,1.8847702741622925,0.505014181137085,0.9015223979949952,0.9015223979949952,0.0,118.76936340332033,148.0,75192.6875,0.0,2299.425048828125,1.0,278.2562561035156,283.033203125,300.42047119140625,306.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,38206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299906611442566,1.0,0.0,0.0,3.7606239318847656,3.7606494426727295,9.43654697493912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.470703125,0.0,1676.7718505859375,1895.4371337890625,0.0,1854.9901123046875,0.9318762421607972,1.0,0.0,3.0,1.0,0.0
18010500,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9358829259872437,0.4114489555358886,0.3707331120967865,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9782347679138184,0.4677907526493072,0.4429755806922912,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9422538876533508,0.4188596904277801,0.2934958338737488,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.923213541507721,0.3972028791904449,0.3769537210464477,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7820613980293274,0.2406517565250396,1.0903767347335815,285.0303039550781,284.95001220703125,301.33807373046875,297.4076538085937,298.8286437988281,297.2201538085937,285.0331115722656,1.0,0.5651647448539734,0.5299863219261169,0.5299863219261169,1.0,1.0,-3.09132981300354,1.2025960683822632,1.8887337446212769,0.5042099952697754,0.992355227470398,0.992355227470398,0.0,124.19928741455078,148.0,74456.1796875,0.0,2335.864990234375,1.0,278.5047607421875,283.17364501953125,300.376708984375,306.1485900878906,293.1499938964844,293.1499938964844,278.54998779296875,34152.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242017984390259,1.0,0.0,0.0,3.806488275527954,3.806513547897339,9.668125358075486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.0458984375,0.0,1699.9256591796875,1895.4371337890625,0.0,1806.730712890625,0.9407018423080444,1.0,0.0,3.0,1.0,0.0
18010560,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9200403690338136,0.4121168255805969,0.3715376853942871,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9649180769920348,0.469143658876419,0.4444539546966553,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9263578057289124,0.4195162653923034,0.2941076457500458,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9080718159675598,0.3979895710945129,0.3779070675373077,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7704139351844788,0.2408701330423355,1.0923992395401,285.0230407714844,284.95001220703125,301.36090087890625,297.4105224609375,298.837646484375,297.2232666015625,285.022216796875,1.0,0.56992506980896,0.5290064811706543,0.5290064811706543,1.0,1.0,-3.098384618759156,1.2039715051651,1.8944129943847656,0.5039198398590088,1.0,1.0,0.0,130.4540252685547,168.0,74698.515625,0.0,2382.001708984375,1.0,278.5434875488281,283.1627502441406,300.39654541015625,306.2271728515625,293.1499938964844,293.1499938964844,278.25,33670.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234635353088379,1.0,0.0,0.0,3.8658559322357178,3.8658816814422607,9.9720534763037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.6328125,0.0,1768.3809814453125,1895.4371337890625,0.0,1800.6124267578125,0.9520840048789978,1.0,0.0,3.0,1.0,0.0
18010620,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876792192459106,0.4120206832885742,0.3723720610141754,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309971928596495,0.4708174169063568,0.4468951821327209,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931943774223328,0.4197020828723907,0.2949005961418152,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.877718985080719,0.3986362516880035,0.3793655931949615,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7456573247909546,0.2406802624464035,1.0952644348144531,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.848388671875,297.2186584472656,284.90338134765625,1.0,0.580682098865509,0.5270468592643738,0.5270468592643738,1.0,1.0,-3.108482360839844,1.2049386501312256,1.903543829917908,0.502644419670105,0.909969449043274,0.909969449043274,0.0,146.30691528320312,188.0,75630.484375,0.0,2484.986572265625,1.0,278.2567749023437,283.0207214355469,300.4335632324219,306.40802001953125,293.1499938964844,293.1499938964844,278.1499938964844,37974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309783101081848,1.0,0.0,0.0,3.7926604747772217,3.7926862239837646,9.598010137779056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2373046875,0.0,1713.1068115234375,1895.4371337890625,0.0,1863.2733154296875,0.9386541843414308,1.0,0.0,3.0,1.0,0.0
18010680,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876792192459106,0.4120206832885742,0.3723720610141754,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309971928596495,0.4708174169063568,0.4468951821327209,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931943774223328,0.4197020828723907,0.2949005961418152,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.877718985080719,0.3986362516880035,0.3793655931949615,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7456573247909546,0.2406802624464035,1.0952644348144531,284.90155029296875,284.95001220703125,301.4059143066406,297.41558837890625,298.848388671875,297.2186584472656,284.90338134765625,1.0,0.580682098865509,0.5270468592643738,0.5270468592643738,1.0,1.0,-3.108482360839844,1.2049386501312256,1.903543829917908,0.502644419670105,0.909969449043274,0.909969449043274,0.0,146.30691528320312,188.0,75630.484375,0.0,2484.986572265625,1.0,278.2567749023437,283.0207214355469,300.4335632324219,306.40802001953125,293.1499938964844,293.1499938964844,278.1499938964844,37974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309783101081848,1.0,0.0,0.0,3.7926604747772217,3.7926862239837646,9.598010137779056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2373046875,0.0,1713.1068115234375,1895.4371337890625,0.0,1863.2733154296875,0.9386541843414308,1.0,0.0,3.0,1.0,0.0
18010740,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8598518967628479,0.412126213312149,0.3730031847953796,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998521566390991,0.4726371765136719,0.4491996467113495,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651567101478577,0.4200071096420288,0.2955526411533355,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510941863059998,0.3993452787399292,0.3806532621383667,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241296768188477,0.2404272258281707,1.0973037481307983,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.85955810546875,297.2156066894531,284.9254455566406,1.0,0.5922817587852478,0.5250872373580933,0.5250872373580933,1.0,1.0,-3.1167922019958496,1.2051082849502563,1.9116839170455933,0.5008479356765747,0.8920611143112183,0.8920611143112183,0.0,164.30911254882812,208.0,75610.296875,0.0,2596.598388671875,1.0,278.1522216796875,283.03094482421875,300.4182434082031,306.37518310546875,293.1499938964844,293.1499938964844,278.45001220703125,38000.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310144305229187,1.0,0.0,0.0,3.702481269836426,3.702506065368652,9.147007631327142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.3427734375,0.0,1607.5240478515625,1895.4371337890625,0.0,1863.576171875,0.9188382029533386,1.0,0.0,3.0,1.0,0.0
18010800,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8598518967628479,0.412126213312149,0.3730031847953796,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998521566390991,0.4726371765136719,0.4491996467113495,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651567101478577,0.4200071096420288,0.2955526411533355,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510941863059998,0.3993452787399292,0.3806532621383667,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241296768188477,0.2404272258281707,1.0973037481307983,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.85955810546875,297.2156066894531,284.9254455566406,1.0,0.5922817587852478,0.5250872373580933,0.5250872373580933,1.0,1.0,-3.1167922019958496,1.2051082849502563,1.9116839170455933,0.5008479356765747,0.8920611143112183,0.8920611143112183,0.0,164.30911254882812,208.0,75610.296875,0.0,2596.598388671875,1.0,278.1522216796875,283.03094482421875,300.4182434082031,306.37518310546875,293.1499938964844,293.1499938964844,278.45001220703125,38000.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310144305229187,1.0,0.0,0.0,3.702481269836426,3.702506065368652,9.147007631327142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.3427734375,0.0,1607.5240478515625,1895.4371337890625,0.0,1863.576171875,0.9188382029533386,1.0,0.0,3.0,1.0,0.0
18010860,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8387324810028076,0.4133029580116272,0.3745217025279999,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8771559596061707,0.4753227829933166,0.4522442519664764,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8436828255653381,0.4212186634540558,0.2967734932899475,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8307936191558838,0.4007940590381622,0.3825607895851135,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7057924866676331,0.2406224906444549,1.1010255813598633,285.0287170410156,284.95001220703125,301.493408203125,297.4230041503906,298.875732421875,297.22125244140625,285.02691650390625,1.0,0.6046198606491089,0.5230473875999451,0.5230473875999451,1.0,1.0,-3.130507230758667,1.2073818445205688,1.923125386238098,0.4999054074287414,1.0,1.0,0.0,182.70982360839844,196.0,75276.421875,0.0,2721.6689453125,1.0,278.44354248046875,283.1433410644531,300.4085693359375,306.2745361328125,293.1499938964844,293.1499938964844,278.1499938964844,33069.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724747359752655,1.0,0.0,0.0,3.830286741256714,3.830312013626098,9.789395107873131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.2421875,0.0,1720.1416015625,1895.4371337890625,0.0,1811.257080078125,0.9436179399490356,1.0,0.0,3.0,1.0,0.0
18010920,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8387324810028076,0.4133029580116272,0.3745217025279999,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8771559596061707,0.4753227829933166,0.4522442519664764,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8436828255653381,0.4212186634540558,0.2967734932899475,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8307936191558838,0.4007940590381622,0.3825607895851135,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7057924866676331,0.2406224906444549,1.1010255813598633,285.0287170410156,284.95001220703125,301.493408203125,297.4230041503906,298.875732421875,297.22125244140625,285.02691650390625,1.0,0.6046198606491089,0.5230473875999451,0.5230473875999451,1.0,1.0,-3.130507230758667,1.2073818445205688,1.923125386238098,0.4999054074287414,1.0,1.0,0.0,182.70982360839844,196.0,75276.421875,0.0,2721.6689453125,1.0,278.44354248046875,283.1433410644531,300.4085693359375,306.2745361328125,293.1499938964844,293.1499938964844,278.1499938964844,33069.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724747359752655,1.0,0.0,0.0,3.830286741256714,3.830312013626098,9.789395107873131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.2421875,0.0,1720.1416015625,1895.4371337890625,0.0,1811.257080078125,0.9436179399490356,1.0,0.0,3.0,1.0,0.0
18010980,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328887820243835,0.4130797088146209,0.3748709559440613,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716175556182861,0.476996511220932,0.4543035328388214,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8379237055778503,0.4213522374629974,0.2972434461116791,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254725337028503,0.4013645350933075,0.3835586607456207,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000606656074524,0.2402650564908981,1.10124671459198,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8846740722656,297.2164001464844,284.90478515625,1.0,0.6078001260757446,0.5210075378417969,0.5210075378417969,1.0,1.0,-3.135451078414917,1.2058579921722412,1.929593205451965,0.4974044859409332,0.9016127586364746,0.9016127586364746,0.0,188.58290100097656,184.0,76074.21875,0.0,2762.94775390625,1.0,278.15692138671875,282.9998474121094,300.4442749023437,306.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,37978.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325218319892883,1.0,0.0,0.0,3.753239631652832,3.753265142440796,9.399524856235076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.275390625,0.0,1666.3095703125,1895.4371337890625,0.0,1876.246826171875,0.9299007654190063,1.0,0.0,3.0,1.0,0.0
18011040,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328887820243835,0.4130797088146209,0.3748709559440613,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716175556182861,0.476996511220932,0.4543035328388214,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8379237055778503,0.4213522374629974,0.2972434461116791,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254725337028503,0.4013645350933075,0.3835586607456207,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000606656074524,0.2402650564908981,1.10124671459198,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.8846740722656,297.2164001464844,284.90478515625,1.0,0.6078001260757446,0.5210075378417969,0.5210075378417969,1.0,1.0,-3.135451078414917,1.2058579921722412,1.929593205451965,0.4974044859409332,0.9016127586364746,0.9016127586364746,0.0,188.58290100097656,184.0,76074.21875,0.0,2762.94775390625,1.0,278.15692138671875,282.9998474121094,300.4442749023437,306.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,37978.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325218319892883,1.0,0.0,0.0,3.753239631652832,3.753265142440796,9.399524856235076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.275390625,0.0,1666.3095703125,1895.4371337890625,0.0,1876.246826171875,0.9299007654190063,1.0,0.0,3.0,1.0,0.0
18011100,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8332335948944092,0.4131605327129364,0.3748120367527008,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.872576117515564,0.4779719710350036,0.45511195063591,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8383662700653076,0.4215529561042785,0.2973017990589142,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8260359764099121,0.4017506837844848,0.3838311433792114,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7002312541007996,0.2401322573423385,1.1003682613372805,284.92010498046875,284.95001220703125,301.5577087402344,297.42706298828125,298.88983154296875,297.2154541015625,284.92144775390625,1.0,0.6075034737586975,0.5199876427650452,0.5199876427650452,1.0,1.0,-3.135692358016968,1.2041534185409546,1.9315389394760127,0.495575875043869,0.9001303315162659,0.9001303315162659,0.0,188.2194061279297,184.0,75919.609375,0.0,2761.4990234375,1.0,278.1509094238281,283.01495361328125,300.4284973144531,306.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,37508.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317212820053101,1.0,0.0,0.0,3.7287437915802,3.728769063949585,9.277231356463744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.4482421875,0.0,1634.085205078125,1895.4371337890625,0.0,1869.513671875,0.9240371584892272,1.0,0.0,3.0,1.0,0.0
18011160,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8354167938232422,0.4134086370468139,0.3748882114887237,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8755772113800049,0.4790829718112945,0.4560146927833557,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8406458497047424,0.4218950569629669,0.2974340617656708,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8283665776252747,0.40225350856781,0.384172111749649,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7020851373672485,0.2400799840688705,1.0995841026306152,284.9352722167969,284.95001220703125,301.57891845703125,297.4281616210937,298.8959350585937,297.2159729003906,284.9361877441406,1.0,0.6063957810401917,0.5190009474754333,0.5190009474754333,1.0,1.0,-3.136494398117065,1.2027312517166138,1.933763146400452,0.4939020276069641,0.903204083442688,0.903204083442688,0.0,186.2337341308593,172.0,75806.59375,0.0,2752.49267578125,1.0,278.150146484375,283.02838134765625,300.4232177734375,306.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308220267295837,1.0,0.0,0.0,3.713027477264404,3.713052272796631,9.19919102670974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.8017578125,0.0,1612.1533203125,1895.4371337890625,0.0,1861.9613037109373,0.9202352166175842,1.0,0.0,3.0,1.0,0.0
18011220,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8434143662452698,0.414078414440155,0.3751775324344635,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.885682225227356,0.481482595205307,0.4579379856586456,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.848900318145752,0.4227592945098877,0.2977912425994873,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.836536169052124,0.4034179151058197,0.3849436938762665,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.709098219871521,0.2401092797517776,1.098214626312256,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9089660644531,297.2186584472656,284.949462890625,1.0,0.6026708483695984,0.5170276165008545,0.5170276165008545,1.0,1.0,-3.138864278793335,1.2001885175704956,1.938675880432129,0.4906814694404602,0.908155620098114,0.908155620098114,0.0,179.32815551757812,160.0,75704.109375,0.0,2720.281005859375,1.0,278.1499938964844,283.0387878417969,300.4251403808594,306.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297581434249878,1.0,0.0,0.0,3.700845003128052,3.700869560241699,9.138925065599324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.8310546875,0.0,1592.957763671875,1895.4371337890625,0.0,1853.0421142578125,0.916956067085266,1.0,0.0,3.0,1.0,0.0
18011280,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8434143662452698,0.414078414440155,0.3751775324344635,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.885682225227356,0.481482595205307,0.4579379856586456,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.848900318145752,0.4227592945098877,0.2977912425994873,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.836536169052124,0.4034179151058197,0.3849436938762665,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.709098219871521,0.2401092797517776,1.098214626312256,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9089660644531,297.2186584472656,284.949462890625,1.0,0.6026708483695984,0.5170276165008545,0.5170276165008545,1.0,1.0,-3.138864278793335,1.2001885175704956,1.938675880432129,0.4906814694404602,0.908155620098114,0.908155620098114,0.0,179.32815551757812,160.0,75704.109375,0.0,2720.281005859375,1.0,278.1499938964844,283.0387878417969,300.4251403808594,306.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297581434249878,1.0,0.0,0.0,3.700845003128052,3.700869560241699,9.138925065599324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.8310546875,0.0,1592.957763671875,1895.4371337890625,0.0,1853.0421142578125,0.916956067085266,1.0,0.0,3.0,1.0,0.0
18011340,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552370667457581,0.4147861897945404,0.3754567503929138,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000210165977478,0.4839765727519989,0.4598919749259949,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.861099123954773,0.4237037003040313,0.2981646955013275,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484334945678711,0.4046637117862701,0.3857313394546509,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188496589660645,0.2402283847332,1.0969152450561523,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9219970703125,297.2218933105469,284.95220947265625,1.0,0.5976381897926331,0.5150542259216309,0.5150542259216309,1.0,1.0,-3.1413826942443848,1.197670817375183,1.9437118768692017,0.4874325394630432,0.9109649658203124,0.9109649658203124,0.0,170.03536987304688,148.0,75671.9609375,0.0,2675.51806640625,1.0,278.1499938964844,283.0387268066406,300.4291381835937,306.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36050.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293992042541504,1.0,0.0,0.0,3.6996240615844727,3.69964861869812,9.132895115726568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.6376953125,0.0,1589.464111328125,1895.4371337890625,0.0,1850.0361328125,0.9164505004882812,1.0,0.0,3.0,1.0,0.0
18011400,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552370667457581,0.4147861897945404,0.3754567503929138,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000210165977478,0.4839765727519989,0.4598919749259949,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.861099123954773,0.4237037003040313,0.2981646955013275,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484334945678711,0.4046637117862701,0.3857313394546509,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188496589660645,0.2402283847332,1.0969152450561523,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9219970703125,297.2218933105469,284.95220947265625,1.0,0.5976381897926331,0.5150542259216309,0.5150542259216309,1.0,1.0,-3.1413826942443848,1.197670817375183,1.9437118768692017,0.4874325394630432,0.9109649658203124,0.9109649658203124,0.0,170.03536987304688,148.0,75671.9609375,0.0,2675.51806640625,1.0,278.1499938964844,283.0387268066406,300.4291381835937,306.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36050.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293992042541504,1.0,0.0,0.0,3.6996240615844727,3.69964861869812,9.132895115726568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.6376953125,0.0,1589.464111328125,1895.4371337890625,0.0,1850.0361328125,0.9164505004882812,1.0,0.0,3.0,1.0,0.0
18011460,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8628106117248535,0.415148377418518,0.3755766749382019,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9091718196868896,0.4852956235408783,0.4609082341194153,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8689070343971252,0.4242068231105804,0.2983524203300476,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8560343980789185,0.4053264856338501,0.3861349821090698,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.724702775478363,0.2403100132942199,1.096236228942871,284.9521789550781,284.95001220703125,301.6842041015625,297.4316711425781,298.9288635253906,297.2235412597656,284.9521789550781,1.0,0.5946862101554871,0.5141198635101318,0.5141198635101318,1.0,1.0,-3.142644166946411,1.196485996246338,1.946158051490784,0.4858660995960235,0.9117177128791808,0.9117177128791808,0.0,164.6254425048828,148.0,75665.6796875,0.0,2649.01806640625,1.0,278.1499938964844,283.03729248046875,300.43035888671875,306.37530517578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293346524238586,1.0,0.0,0.0,3.70044207572937,3.7004666328430176,9.136934409070818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.0712890625,0.0,1590.0118408203125,1895.4371337890625,0.0,1849.4962158203125,0.9165872931480408,1.0,0.0,3.0,1.0,0.0
18011520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8706057071685791,0.4154818654060364,0.375679463148117,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.919093370437622,0.4865244328975677,0.4618498980998993,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8769276142120361,0.4246775507926941,0.2985248565673828,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8638623356819153,0.4059451222419739,0.3865072429180145,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7305666208267212,0.2403925955295562,1.095612645149231,284.95196533203125,284.95001220703125,301.7039489746094,297.4319763183594,298.9351501464844,297.2250366210937,284.95196533203125,1.0,0.5918571949005127,0.5132574439048767,0.5132574439048767,1.0,1.0,-3.1438045501708984,1.1953922510147097,1.9484121799469,0.4844138920307159,0.9122231602668762,0.9122231602668762,0.0,159.46022033691406,136.0,75661.0625,0.0,2623.61083984375,1.0,278.1499938964844,283.0357971191406,300.4311218261719,306.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,35972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293001413345337,1.0,0.0,0.0,3.701367139816284,3.701391696929932,9.14150348307885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.5771484375,0.0,1590.865234375,1895.4371337890625,0.0,1849.2071533203125,0.916770040988922,1.0,0.0,3.0,1.0,0.0
18011580,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896300792694092,0.416178435087204,0.375878244638443,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9433432817459106,0.4891254305839538,0.4638330936431885,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8964117169380188,0.4256829619407654,0.2988885939121246,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830251097679138,0.4072590470314026,0.3872897326946258,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447600960731506,0.2405868023633957,1.0943405628204346,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9480285644531,297.2281494140625,284.9514465332031,1.0,0.5857168436050415,0.5114606618881226,0.5114606618881226,1.0,1.0,-3.1462767124176025,1.1931148767471311,1.9531617164611816,0.4813565909862518,0.9128881096839904,0.9128881096839904,0.0,148.29043579101562,124.0,75651.828125,0.0,2568.528564453125,1.0,278.1499938964844,283.0325927734375,300.43182373046875,306.3763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35953.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292675375938416,1.0,0.0,0.0,3.703360557556152,3.7033851146698,9.151352173830674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.1865234375,0.0,1592.9954833984375,1895.4371337890625,0.0,1848.9342041015625,0.9171967506408693,1.0,0.0,3.0,1.0,0.0
18011640,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896300792694092,0.416178435087204,0.375878244638443,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9433432817459106,0.4891254305839538,0.4638330936431885,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8964117169380188,0.4256829619407654,0.2988885939121246,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830251097679138,0.4072590470314026,0.3872897326946258,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447600960731506,0.2405868023633957,1.0943405628204346,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9480285644531,297.2281494140625,284.9514465332031,1.0,0.5857168436050415,0.5114606618881226,0.5114606618881226,1.0,1.0,-3.1462767124176025,1.1931148767471311,1.9531617164611816,0.4813565909862518,0.9128881096839904,0.9128881096839904,0.0,148.29043579101562,124.0,75651.828125,0.0,2568.528564453125,1.0,278.1499938964844,283.0325927734375,300.43182373046875,306.3763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35953.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292675375938416,1.0,0.0,0.0,3.703360557556152,3.7033851146698,9.151352173830674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.1865234375,0.0,1592.9954833984375,1895.4371337890625,0.0,1848.9342041015625,0.9171967506408693,1.0,0.0,3.0,1.0,0.0
18011700,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9006604552268982,0.4165286719799042,0.3759740889072418,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9565597772598268,0.4904456436634063,0.4648378491401672,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9077937602996826,0.4261983335018158,0.2990752160549164,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8941814303398132,0.4079281389713287,0.3876871168613434,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7531458139419556,0.2406935393810272,1.0937243700027466,284.95123291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.954345703125,297.2297058105469,284.9512023925781,1.0,0.5825663805007935,0.5105623006820679,0.5105623006820679,1.0,1.0,-3.147561550140381,1.191985011100769,1.9555764198303225,0.479816734790802,0.9131344556808472,0.9131344556808472,0.0,142.57533264160156,124.0,75647.1171875,0.0,2540.349609375,1.0,278.1499938964844,283.031005859375,300.431884765625,306.3761901855469,293.1499938964844,293.1499938964844,278.1499938964844,35951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292614579200745,1.0,0.0,0.0,3.7043137550354,3.704338312149048,9.156064493254236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.33984375,0.0,1594.0675048828125,1895.4371337890625,0.0,1848.8836669921875,0.9174073338508606,1.0,0.0,3.0,1.0,0.0
18011760,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9133992791175842,0.4168806374073028,0.3760687112808227,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9700400829315186,0.491780161857605,0.4658532738685608,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9214461445808412,0.4267232120037079,0.2992663085460663,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.906606137752533,0.408606082201004,0.3880900740623474,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.762639045715332,0.2408068776130676,1.0931257009506226,284.9510803222656,284.95001220703125,301.7850646972656,297.431884765625,298.960693359375,297.23126220703125,284.9510803222656,1.0,0.5793746113777161,0.5096996426582336,0.5096996426582336,1.0,1.0,-3.148890733718872,1.1909290552139282,1.9579617977142327,0.478335827589035,0.913382351398468,0.913382351398468,0.0,136.7927703857422,112.0,75643.6484375,0.0,2511.8701171875,1.0,278.1499938964844,283.0295104980469,300.4317321777344,306.3758850097656,293.1499938964844,293.1499938964844,278.1499938964844,35949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292615175247192,1.0,0.0,0.0,3.705275774002075,3.705300092697144,9.16082001367613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.642578125,0.0,1595.1578369140625,1895.4371337890625,0.0,1848.8837890625,0.9176215529441832,1.0,0.0,3.0,1.0,0.0
18011820,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444018006324768,0.4175695478916168,0.3762578666210174,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9957005381584167,0.494873434305191,0.4682159125804901,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9527381658554076,0.4277819991111755,0.2996647655963897,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9377298951148988,0.4099704921245575,0.388917326927185,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7848531007766724,0.2410407215356826,1.0920188426971436,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9739074707031,297.2358093261719,284.9496154785156,1.0,0.5726810693740845,0.5079744458198547,0.5079744458198547,1.0,1.0,-3.1485671997070312,1.1875606775283811,1.9610064029693604,0.4748115241527557,0.9122171998023988,0.9122171998023988,0.0,125.3520736694336,115.0,75571.96875,0.0,2452.549072265625,1.0,278.1499938964844,283.0263366699219,300.4306335449219,306.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291606068611145,1.0,0.0,0.0,3.704179525375366,3.7042040824890137,9.15540056212194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.380859375,0.0,1594.331787109375,1895.4371337890625,0.0,1848.0396728515625,0.9174054265022278,1.0,0.0,3.0,1.0,0.0
18011880,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444018006324768,0.4175695478916168,0.3762578666210174,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9957005381584167,0.494873434305191,0.4682159125804901,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9527381658554076,0.4277819991111755,0.2996647655963897,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9377298951148988,0.4099704921245575,0.388917326927185,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7848531007766724,0.2410407215356826,1.0920188426971436,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9739074707031,297.2358093261719,284.9496154785156,1.0,0.5726810693740845,0.5079744458198547,0.5079744458198547,1.0,1.0,-3.1485671997070312,1.1875606775283811,1.9610064029693604,0.4748115241527557,0.9122171998023988,0.9122171998023988,0.0,125.3520736694336,115.0,75571.96875,0.0,2452.549072265625,1.0,278.1499938964844,283.0263366699219,300.4306335449219,306.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36006.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291606068611145,1.0,0.0,0.0,3.704179525375366,3.7042040824890137,9.15540056212194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.380859375,0.0,1594.331787109375,1895.4371337890625,0.0,1848.0396728515625,0.9174054265022278,1.0,0.0,3.0,1.0,0.0
18011940,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9569559693336488,0.4182117283344269,0.3767049014568329,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.4982299506664276,0.4603919088840484,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9651353359222412,0.4288161695003509,0.3002758026123047,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9511250853538512,0.4113134741783142,0.390032947063446,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7943353056907654,0.2412504851818084,1.092260479927063,284.94512939453125,284.95001220703125,301.8643798828125,297.4296875,298.9870910644531,297.24090576171875,284.94512939453125,1.0,0.570048987865448,0.506249189376831,0.506249189376831,1.0,1.0,-3.1456048488616943,1.183071255683899,1.962533593177796,0.4707789719104767,0.9087852835655212,0.9087852835655212,0.0,121.1331787109375,135.0,75449.046875,0.0,2421.516845703125,1.0,278.1499938964844,283.0211181640625,300.4291687011719,306.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,36176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291128039360046,1.0,0.0,0.0,3.701847553253174,3.701872110366821,9.1438761273821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.7197265625,0.0,1592.9578857421875,1895.4371337890625,0.0,1847.6396484375,0.9169327616691588,1.0,0.0,3.0,1.0,0.0
