time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9569559693336488,0.4182117283344269,0.3767049014568329,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.4982299506664276,0.4603919088840484,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9651353359222412,0.4288161695003509,0.3002758026123047,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9511250853538512,0.4113134741783142,0.390032947063446,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7943353056907654,0.2412504851818084,1.092260479927063,284.94512939453125,284.95001220703125,301.8643798828125,297.4296875,298.9870910644531,297.24090576171875,284.94512939453125,1.0,0.570048987865448,0.506249189376831,0.506249189376831,1.0,1.0,-3.1456048488616943,1.183071255683899,1.962533593177796,0.4707789719104767,0.9087852835655212,0.9087852835655212,0.0,121.1331787109375,135.0,75449.046875,0.0,2421.516845703125,1.0,278.1499938964844,283.0211181640625,300.4291687011719,306.3653259277344,293.1499938964844,293.1499938964844,278.1499938964844,36176.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291128039360046,1.0,0.0,0.0,3.701847553253174,3.701872110366821,9.1438761273821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.7197265625,0.0,1592.9578857421875,1895.4371337890625,0.0,1847.6396484375,0.9169327616691588,1.0,0.0,3.0,1.0,0.0
18012060,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.94891357421875,0.4188595414161682,0.3773648142814636,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.501596987247467,0.4719361364841461,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9577204585075378,0.42989382147789,0.3010827898979187,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435546398162842,0.4127001464366913,0.3914187252521515,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7879270911216736,0.2414894849061966,1.0937694311141968,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0015563964844,297.2465515136719,284.96112060546875,1.0,0.5754088759422302,0.5045393109321594,0.5045393109321594,1.0,1.0,-3.1645994186401367,1.1877164840698242,1.976883053779602,0.4704455435276031,0.9203141331672668,0.9203141331672668,0.0,124.7821044921875,155.0,75720.78125,0.0,2477.64453125,1.0,278.1499938964844,283.0289001464844,300.4280700683594,306.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35658.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290464639663696,1.0,0.0,0.0,3.709162950515747,3.709187269210816,9.18005071071093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.8447265625,0.0,1597.391357421875,1895.4371337890625,0.0,1847.0843505859373,0.9184324741363524,1.0,0.0,3.0,1.0,0.0
18012120,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.94891357421875,0.4188595414161682,0.3773648142814636,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.501596987247467,0.4719361364841461,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9577204585075378,0.42989382147789,0.3010827898979187,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435546398162842,0.4127001464366913,0.3914187252521515,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7879270911216736,0.2414894849061966,1.0937694311141968,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0015563964844,297.2465515136719,284.96112060546875,1.0,0.5754088759422302,0.5045393109321594,0.5045393109321594,1.0,1.0,-3.1645994186401367,1.1877164840698242,1.976883053779602,0.4704455435276031,0.9203141331672668,0.9203141331672668,0.0,124.7821044921875,155.0,75720.78125,0.0,2477.64453125,1.0,278.1499938964844,283.0289001464844,300.4280700683594,306.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35658.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290464639663696,1.0,0.0,0.0,3.709162950515747,3.709187269210816,9.18005071071093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.8447265625,0.0,1597.391357421875,1895.4371337890625,0.0,1847.0843505859373,0.9184324741363524,1.0,0.0,3.0,1.0,0.0
18012180,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.917181670665741,0.4193689823150635,0.3783201575279236,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9786307215690612,0.5033184289932251,0.4768097996711731,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9266476631164552,0.4308846294879913,0.3021482229232788,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9125803112983704,0.4140014052391052,0.3931506276130676,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7647101283073425,0.2416022717952728,1.096725344657898,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.0096435546875,297.2429504394531,284.9580993652344,1.0,0.5846730470657349,0.5028294324874878,0.5028294324874878,1.0,1.0,-3.178668260574341,1.1901901960372925,1.9884779453277588,0.4698233008384704,0.926595151424408,0.926595151424408,0.0,137.2611846923828,175.0,76030.0859375,0.0,2572.470458984375,1.0,278.1499938964844,283.0184936523437,300.4300231933594,306.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,35479.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301560640335083,1.0,0.0,0.0,3.733082056045532,3.733106851577759,9.298831287196664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.435546875,0.0,1623.59423828125,1895.4371337890625,0.0,1856.3760986328125,0.9235113263130188,1.0,0.0,3.0,1.0,0.0
18012240,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.917181670665741,0.4193689823150635,0.3783201575279236,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9786307215690612,0.5033184289932251,0.4768097996711731,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9266476631164552,0.4308846294879913,0.3021482229232788,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9125803112983704,0.4140014052391052,0.3931506276130676,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7647101283073425,0.2416022717952728,1.096725344657898,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.0096435546875,297.2429504394531,284.9580993652344,1.0,0.5846730470657349,0.5028294324874878,0.5028294324874878,1.0,1.0,-3.178668260574341,1.1901901960372925,1.9884779453277588,0.4698233008384704,0.926595151424408,0.926595151424408,0.0,137.2611846923828,175.0,76030.0859375,0.0,2572.470458984375,1.0,278.1499938964844,283.0184936523437,300.4300231933594,306.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,35479.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301560640335083,1.0,0.0,0.0,3.733082056045532,3.733106851577759,9.298831287196664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.435546875,0.0,1623.59423828125,1895.4371337890625,0.0,1856.3760986328125,0.9235113263130188,1.0,0.0,3.0,1.0,0.0
18012300,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9008747339248656,0.4195308089256286,0.3787687122821808,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9637297987937928,0.5044392347335815,0.4781002104282379,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.909540832042694,0.4313115179538727,0.3026762008666992,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8970978260040283,0.41458860039711,0.3940152823925018,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7525004148483276,0.2415915429592132,1.0981714725494385,284.9567565917969,284.95001220703125,301.9608764648437,297.42388916015625,299.0141296386719,297.2420654296875,284.9566955566406,1.0,0.5899569988250732,0.5019744634628296,0.5019744634628296,1.0,1.0,-3.1841394901275635,1.1907799243927002,1.9933594465255733,0.4690480232238769,0.9278650283813475,0.9278650283813475,0.0,145.0678253173828,175.0,76124.21875,0.0,2625.689453125,1.0,278.1499938964844,283.01446533203125,300.4285583496094,306.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306265234947205,1.0,0.0,0.0,3.740586757659912,3.740611553192138,9.33625642574043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.1416015625,0.0,1632.836669921875,1895.4371337890625,0.0,1860.321044921875,0.9252556562423706,1.0,0.0,3.0,1.0,0.0
18012360,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8861425518989563,0.4196620285511017,0.3792056441307068,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9479278922080994,0.5056067109107971,0.4794893562793731,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8945814371109009,0.4317177534103393,0.3032032251358032,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8827615976333618,0.4151545763015747,0.3948790729045868,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7411433458328247,0.2415545284748077,1.0995934009552002,284.95587158203125,284.95001220703125,301.9798278808594,297.4223022460937,299.0181579589844,297.24139404296875,284.9558410644531,1.0,0.5955420136451721,0.5009430646896362,0.5009430646896362,1.0,1.0,-3.1897172927856445,1.1910715103149414,1.9986456632614136,0.4679816663265228,0.9292622208595276,0.9292622208595276,0.0,153.46884155273438,195.0,76214.046875,0.0,2682.51220703125,1.0,278.1499938964844,283.0108337402344,300.4266967773437,306.4063720703125,293.1499938964844,293.1499938964844,278.1499938964844,35585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731042206287384,1.0,0.0,0.0,3.74777626991272,3.747801303863525,9.372179761157896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.6455078125,0.0,1641.5084228515625,1895.4371337890625,0.0,1863.809326171875,0.9269018173217772,1.0,0.0,3.0,1.0,0.0
18012420,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8598135113716125,0.4198493063449859,0.3800517320632934,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171455502510072,0.5079951882362366,0.4824017584323883,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.868097186088562,0.4324829280376434,0.3042559027671814,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572586178779602,0.4162361025810241,0.3966026902198791,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209116816520691,0.2414161562919616,1.1023544073104858,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.02593994140625,297.2401428222656,284.9549255371094,1.0,0.6072708964347839,0.4988803267478943,0.4988803267478943,1.0,1.0,-3.200896739959717,1.1915712356567385,2.0093255043029785,0.4657828211784363,0.932033896446228,0.932033896446228,0.0,171.5120391845703,215.0,76381.1640625,0.0,2803.57080078125,1.0,278.1499938964844,283.0044250488281,300.422607421875,306.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,35636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317840456962585,1.0,0.0,0.0,3.7608871459960938,3.7609121799468994,9.437867447559256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2392578125,0.0,1657.265869140625,1895.4371337890625,0.0,1870.04150390625,0.9298847317695618,1.0,0.0,3.0,1.0,0.0
18012480,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8598135113716125,0.4198493063449859,0.3800517320632934,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171455502510072,0.5079951882362366,0.4824017584323883,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.868097186088562,0.4324829280376434,0.3042559027671814,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572586178779602,0.4162361025810241,0.3966026902198791,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209116816520691,0.2414161562919616,1.1023544073104858,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.02593994140625,297.2401428222656,284.9549255371094,1.0,0.6072708964347839,0.4988803267478943,0.4988803267478943,1.0,1.0,-3.200896739959717,1.1915712356567385,2.0093255043029785,0.4657828211784363,0.932033896446228,0.932033896446228,0.0,171.5120391845703,215.0,76381.1640625,0.0,2803.57080078125,1.0,278.1499938964844,283.0044250488281,300.422607421875,306.4136657714844,293.1499938964844,293.1499938964844,278.1499938964844,35636.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317840456962585,1.0,0.0,0.0,3.7608871459960938,3.7609121799468994,9.437867447559256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2392578125,0.0,1657.265869140625,1895.4371337890625,0.0,1870.04150390625,0.9298847317695618,1.0,0.0,3.0,1.0,0.0
18012540,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8381149768829346,0.4199539422988891,0.380858302116394,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927509188652039,0.5103928446769714,0.4853796660900116,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461604714393616,0.4332003891468048,0.3053024113178253,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8363108038902283,0.4172654449939728,0.3983137905597687,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7019367814064026,0.2412125319242477,1.104991436004639,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2388610839844,284.95458984375,1.0,0.6193457841873169,0.4968175888061523,0.4968175888061523,1.0,1.0,-3.211935043334961,1.1919455528259275,2.019989490509033,0.4635184407234192,0.9348543882369996,0.9348543882369996,0.0,190.5661163330078,203.0,76536.0546875,0.0,2930.70751953125,1.0,278.1499938964844,282.9986572265625,300.4181823730469,306.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,35666.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324696183204651,1.0,0.0,0.0,3.772961854934693,3.772987127304077,9.49856769238977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.638671875,0.0,1671.741455078125,1895.4371337890625,0.0,1875.8076171875,0.9326202273368835,1.0,0.0,3.0,1.0,0.0
18012600,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8381149768829346,0.4199539422988891,0.380858302116394,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927509188652039,0.5103928446769714,0.4853796660900116,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461604714393616,0.4332003891468048,0.3053024113178253,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8363108038902283,0.4172654449939728,0.3983137905597687,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7019367814064026,0.2412125319242477,1.104991436004639,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0333557128906,297.2388610839844,284.95458984375,1.0,0.6193457841873169,0.4968175888061523,0.4968175888061523,1.0,1.0,-3.211935043334961,1.1919455528259275,2.019989490509033,0.4635184407234192,0.9348543882369996,0.9348543882369996,0.0,190.5661163330078,203.0,76536.0546875,0.0,2930.70751953125,1.0,278.1499938964844,282.9986572265625,300.4181823730469,306.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,35666.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324696183204651,1.0,0.0,0.0,3.772961854934693,3.772987127304077,9.49856769238977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.638671875,0.0,1671.741455078125,1895.4371337890625,0.0,1875.8076171875,0.9326202273368835,1.0,0.0,3.0,1.0,0.0
18012660,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.833999752998352,0.4200081825256347,0.381061851978302,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8887290954589844,0.5118352770805359,0.4868896901607513,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8421605825424194,0.4336280226707458,0.3057178854942322,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8325555324554443,0.4178769886493683,0.3990507125854492,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6979455351829529,0.2410833090543747,1.105186939239502,284.9524841308594,284.95001220703125,302.0764465332031,297.41192626953125,299.03778076171875,297.2381896972656,284.95233154296875,1.0,0.6215512156486511,0.4956561923027038,0.4956561923027038,1.0,1.0,-3.215617179870605,1.19107985496521,2.0245375633239746,0.4618158936500549,0.9348620176315308,0.9348620176315308,0.0,194.8021240234375,203.0,76576.0234375,0.0,2961.68115234375,1.0,278.1499938964844,282.994140625,300.4151611328125,306.4210510253906,293.1499938964844,293.1499938964844,278.1499938964844,35739.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328446507453918,1.0,0.0,0.0,3.7785604000091553,3.778585433959961,9.526776807433636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.16015625,0.0,1678.937255859375,1895.4371337890625,0.0,1878.964599609375,0.9339037537574768,1.0,0.0,3.0,1.0,0.0
18012720,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8333330750465393,0.4200544655323028,0.3811246752738952,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8884816765785217,0.5128092765808105,0.4878241717815399,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8416268825531006,0.4339246451854706,0.3059397935867309,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8321171402931213,0.4182936549186706,0.3994652330875397,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6972172856330872,0.2410075068473816,1.1049554347991943,284.95098876953125,284.95001220703125,302.0910339355469,297.4100036621094,299.0407409667969,297.2378845214844,284.95086669921875,1.0,0.6220622062683105,0.4948818981647491,0.4948818981647491,1.0,1.0,-3.217303991317749,1.1901895999908447,2.0271143913269043,0.4605046510696411,0.9342783093452454,0.9342783093452454,0.0,195.5686187744141,191.0,76578.75,0.0,2969.44970703125,1.0,278.1499938964844,282.99151611328125,300.4127502441406,306.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330312728881836,1.0,0.0,0.0,3.780651092529297,3.7806763648986816,9.53732296693488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.4833984375,0.0,1681.988037109375,1895.4371337890625,0.0,1880.5361328125,0.9344181418418884,1.0,0.0,3.0,1.0,0.0
18012780,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.836344838142395,0.4202238917350769,0.3811496794223785,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933708071708679,0.5153048038482666,0.4900286197662353,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450998067855835,0.4347272217273712,0.3063965439796448,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356872797012329,0.4193884134292602,0.4003608822822571,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997921466827393,0.2408794909715652,1.1037410497665403,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0482177734375,297.2378234863281,284.9487609863281,1.0,0.6206727623939514,0.4929462373256683,0.4929462373256683,1.0,1.0,-3.2201521396636963,1.1873793601989746,2.0327727794647217,0.4569428265094757,0.9325746297836304,0.9325746297836304,0.0,192.7692413330078,179.0,76539.8125,0.0,2960.09765625,1.0,278.1499938964844,282.98712158203125,300.4061279296875,306.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,35958.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332687377929688,1.0,0.0,0.0,3.782031536102295,3.78205680847168,9.544288559482084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.4814453125,0.0,1684.755859375,1895.4371337890625,0.0,1882.536865234375,0.9348329305648804,1.0,0.0,3.0,1.0,0.0
18012840,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.836344838142395,0.4202238917350769,0.3811496794223785,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933708071708679,0.5153048038482666,0.4900286197662353,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450998067855835,0.4347272217273712,0.3063965439796448,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356872797012329,0.4193884134292602,0.4003608822822571,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997921466827393,0.2408794909715652,1.1037410497665403,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0482177734375,297.2378234863281,284.9487609863281,1.0,0.6206727623939514,0.4929462373256683,0.4929462373256683,1.0,1.0,-3.2201521396636963,1.1873793601989746,2.0327727794647217,0.4569428265094757,0.9325746297836304,0.9325746297836304,0.0,192.7692413330078,179.0,76539.8125,0.0,2960.09765625,1.0,278.1499938964844,282.98712158203125,300.4061279296875,306.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,35958.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332687377929688,1.0,0.0,0.0,3.782031536102295,3.78205680847168,9.544288559482084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.4814453125,0.0,1684.755859375,1895.4371337890625,0.0,1882.536865234375,0.9348329305648804,1.0,0.0,3.0,1.0,0.0
18012900,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8397537469863892,0.4203363060951233,0.3811215162277221,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8980489373207092,0.5165857076644897,0.4910924434661865,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8488073945045471,0.4351619482040405,0.3065968155860901,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8393769264221191,0.4199664294719696,0.4007674753665924,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7028518319129944,0.2408521622419357,1.1029634475708008,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.0520324707031,297.2381286621094,284.9483947753906,1.0,0.6189829111099243,0.4919784069061279,0.4919784069061279,1.0,1.0,-3.2211925983428955,1.1858041286468506,2.035388469696045,0.4550764262676239,0.9317996501922609,0.9317996501922609,0.0,189.58541870117188,179.0,76506.1484375,0.0,2944.80029296875,1.0,278.1499938964844,282.9857482910156,300.4027404785156,306.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36002.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333006858825684,1.0,0.0,0.0,3.781409740447998,3.781435012817383,9.541150802760967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.9833984375,0.0,1684.3648681640625,1895.4371337890625,0.0,1882.8062744140625,0.9347273111343384,1.0,0.0,3.0,1.0,0.0
18012960,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8440819978713989,0.4204622209072113,0.3810801804065704,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9037847518920898,0.5178846716880798,0.492146223783493,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8534783124923706,0.4356145858764648,0.3067897260189056,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8439932465553284,0.4205615520477295,0.4011630415916443,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7067328095436096,0.2408462315797805,1.1021524667739868,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.05615234375,297.23858642578125,284.9483642578125,1.0,0.6169002652168274,0.4911096692085266,0.4911096692085266,1.0,1.0,-3.222142457962036,1.1843774318695068,2.0377650260925293,0.4533677101135254,0.931221842765808,0.931221842765808,0.0,185.69078063964844,167.0,76471.8828125,0.0,2925.393310546875,1.0,278.1499938964844,282.9847412109375,300.3994140625,306.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,36030.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333081960678101,1.0,0.0,0.0,3.780471801757813,3.780497074127197,9.536418019706616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.42578125,0.0,1683.4595947265625,1895.4371337890625,0.0,1882.869873046875,0.9345393776893616,1.0,0.0,3.0,1.0,0.0
18013020,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550705313682556,0.42073854804039,0.3809736669063568,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188897609710692,0.5205219388008118,0.4942416250705719,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652657270431519,0.4365579485893249,0.3071660101413727,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8555961847305298,0.421789675951004,0.4019403755664825,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161128520965576,0.2408848255872726,1.1005204916000366,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2398376464844,284.9486083984375,1.0,0.6119976043701172,0.4893722236156463,0.4893722236156463,1.0,1.0,-3.2239580154418945,1.1814944744110107,2.042463541030884,0.4499191641807556,0.930368185043335,0.930368185043335,0.0,176.5703582763672,155.0,76401.375,0.0,2879.0458984375,1.0,278.1499938964844,282.9830017089844,300.3927307128906,306.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36054.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733302652835846,1.0,0.0,0.0,3.77832293510437,3.778348207473755,9.525580253466616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.15234375,0.0,1681.0963134765625,1895.4371337890625,0.0,1882.8231201171875,0.9340783953666688,1.0,0.0,3.0,1.0,0.0
18013080,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550705313682556,0.42073854804039,0.3809736669063568,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9188897609710692,0.5205219388008118,0.4942416250705719,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652657270431519,0.4365579485893249,0.3071660101413727,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8555961847305298,0.421789675951004,0.4019403755664825,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7161128520965576,0.2408848255872726,1.1005204916000366,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2398376464844,284.9486083984375,1.0,0.6119976043701172,0.4893722236156463,0.4893722236156463,1.0,1.0,-3.2239580154418945,1.1814944744110107,2.042463541030884,0.4499191641807556,0.930368185043335,0.930368185043335,0.0,176.5703582763672,155.0,76401.375,0.0,2879.0458984375,1.0,278.1499938964844,282.9830017089844,300.3927307128906,306.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,36054.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733302652835846,1.0,0.0,0.0,3.77832293510437,3.778348207473755,9.525580253466616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.15234375,0.0,1681.0963134765625,1895.4371337890625,0.0,1882.8231201171875,0.9340783953666688,1.0,0.0,3.0,1.0,0.0
18013140,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8694585561752319,0.4210340678691864,0.3808392584323883,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.938713788986206,0.5232037305831909,0.4963308274745941,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8805614113807678,0.4375427663326263,0.3075359165668487,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8706711530685425,0.4230613112449646,0.402710348367691,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7273016571998596,0.2409875690937042,1.098946213722229,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.072509765625,297.2413330078125,284.9488830566406,1.0,0.606354832649231,0.4876347780227661,0.4876347780227661,1.0,1.0,-3.225785732269287,1.178576111793518,2.0472097396850586,0.4465507566928863,0.9297580122947692,0.9297580122947692,0.0,166.11961364746094,143.0,76330.25,0.0,2825.347412109375,1.0,278.1499938964844,282.9813232421875,300.3857421875,306.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36058.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332919239997864,1.0,0.0,0.0,3.776116132736206,3.776141405105591,9.514456564829744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.7490234375,0.0,1678.5072021484375,1895.4371337890625,0.0,1882.7322998046875,0.9335870146751404,1.0,0.0,3.0,1.0,0.0
18013200,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8694585561752319,0.4210340678691864,0.3808392584323883,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.938713788986206,0.5232037305831909,0.4963308274745941,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8805614113807678,0.4375427663326263,0.3075359165668487,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8706711530685425,0.4230613112449646,0.402710348367691,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7273016571998596,0.2409875690937042,1.098946213722229,284.9488830566406,284.95001220703125,302.232421875,297.3857727050781,299.072509765625,297.2413330078125,284.9488830566406,1.0,0.606354832649231,0.4876347780227661,0.4876347780227661,1.0,1.0,-3.225785732269287,1.178576111793518,2.0472097396850586,0.4465507566928863,0.9297580122947692,0.9297580122947692,0.0,166.11961364746094,143.0,76330.25,0.0,2825.347412109375,1.0,278.1499938964844,282.9813232421875,300.3857421875,306.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36058.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332919239997864,1.0,0.0,0.0,3.776116132736206,3.776141405105591,9.514456564829744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.7490234375,0.0,1678.5072021484375,1895.4371337890625,0.0,1882.7322998046875,0.9335870146751404,1.0,0.0,3.0,1.0,0.0
18013260,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8873224258422852,0.4213317036628723,0.3806845843791961,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612253308296204,0.5259106159210205,0.4984203577041626,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8993217945098877,0.4385496377944946,0.3079040944576263,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892910480499268,0.4243580400943756,0.4034806787967682,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406923174858093,0.2411342710256576,1.0974597930908203,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.08056640625,297.24285888671875,284.9491271972656,1.0,0.6003358364105225,0.4859823882579803,0.4859823882579803,1.0,1.0,-3.22769546508789,1.1758239269256592,2.0518715381622314,0.4434666335582733,0.9293156862258912,0.9293156862258912,0.0,155.0154266357422,131.0,76263.1171875,0.0,2768.1533203125,1.0,278.1499938964844,282.9796142578125,300.3783264160156,306.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36053.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733300507068634,1.0,0.0,0.0,3.7741429805755615,3.7741682529449454,9.504515787739364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9296875,0.0,1676.1368408203125,1895.4371337890625,0.0,1882.8048095703125,0.9331421256065368,1.0,0.0,3.0,1.0,0.0
18013320,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8873224258422852,0.4213317036628723,0.3806845843791961,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612253308296204,0.5259106159210205,0.4984203577041626,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8993217945098877,0.4385496377944946,0.3079040944576263,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892910480499268,0.4243580400943756,0.4034806787967682,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406923174858093,0.2411342710256576,1.0974597930908203,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.08056640625,297.24285888671875,284.9491271972656,1.0,0.6003358364105225,0.4859823882579803,0.4859823882579803,1.0,1.0,-3.22769546508789,1.1758239269256592,2.0518715381622314,0.4434666335582733,0.9293156862258912,0.9293156862258912,0.0,155.0154266357422,131.0,76263.1171875,0.0,2768.1533203125,1.0,278.1499938964844,282.9796142578125,300.3783264160156,306.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36053.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733300507068634,1.0,0.0,0.0,3.7741429805755615,3.7741682529449454,9.504515787739364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9296875,0.0,1676.1368408203125,1895.4371337890625,0.0,1882.8048095703125,0.9331421256065368,1.0,0.0,3.0,1.0,0.0
18013380,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093445539474488,0.4216229021549225,0.3805118799209595,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.984367311000824,0.5286313891410828,0.5005104541778564,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9235852956771852,0.4395682215690613,0.3082711696624756,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123350977897644,0.4256696105003357,0.4042524099349975,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7573909759521484,0.2413139790296554,1.0960631370544434,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0883178710937,297.24432373046875,284.9492492675781,1.0,0.5940943956375122,0.4843299686908722,0.4843299686908722,1.0,1.0,-3.2296924591064453,1.1730784177780151,2.05661416053772,0.440446674823761,0.9288899302482604,0.9288899302482604,0.0,143.54774475097656,119.0,76196.9140625,0.0,2709.064697265625,1.0,278.1499938964844,282.9777526855469,300.3703308105469,306.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,36050.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333307266235352,1.0,0.0,0.0,3.772324800491333,3.7723500728607178,9.495360018263456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.109375,0.0,1673.9560546875,1895.4371337890625,0.0,1883.059326171875,0.9327313303947448,1.0,0.0,3.0,1.0,0.0
18013440,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093445539474488,0.4216229021549225,0.3805118799209595,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.984367311000824,0.5286313891410828,0.5005104541778564,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9235852956771852,0.4395682215690613,0.3082711696624756,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123350977897644,0.4256696105003357,0.4042524099349975,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7573909759521484,0.2413139790296554,1.0960631370544434,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0883178710937,297.24432373046875,284.9492492675781,1.0,0.5940943956375122,0.4843299686908722,0.4843299686908722,1.0,1.0,-3.2296924591064453,1.1730784177780151,2.05661416053772,0.440446674823761,0.9288899302482604,0.9288899302482604,0.0,143.54774475097656,119.0,76196.9140625,0.0,2709.064697265625,1.0,278.1499938964844,282.9777526855469,300.3703308105469,306.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,36050.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333307266235352,1.0,0.0,0.0,3.772324800491333,3.7723500728607178,9.495360018263456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.109375,0.0,1673.9560546875,1895.4371337890625,0.0,1883.059326171875,0.9327313303947448,1.0,0.0,3.0,1.0,0.0
18013500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.923182487487793,0.4217660427093506,0.3804230391979217,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9954379796981812,0.5299986004829407,0.501558780670166,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.938219964504242,0.4400784373283386,0.3084551692008972,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9267928004264832,0.4263269901275635,0.4046395123004913,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7672911286354065,0.2414088994264602,1.095386266708374,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.09210205078125,297.2450561523437,284.94921875,1.0,0.5909314155578613,0.4835037887096405,0.4835037887096405,1.0,1.0,-3.2305941581726074,1.1716561317443848,2.0589380264282227,0.43891441822052,0.9286152124404908,0.9286152124404908,0.0,137.78689575195312,119.0,76161.921875,0.0,2679.251953125,1.0,278.1499938964844,282.97674560546875,300.3662109375,306.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333583235740662,1.0,0.0,0.0,3.77138876914978,3.771414041519165,9.490648267274082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.357421875,0.0,1672.8529052734375,1895.4371337890625,0.0,1883.2919921875,0.93252032995224,1.0,0.0,3.0,1.0,0.0
18013560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9345505237579346,0.4218669235706329,0.3803740441799164,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.5317345261573792,0.4952922761440277,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9497219920158386,0.4405527710914612,0.3086736500263214,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9386069178581238,0.4269512891769409,0.4050748348236084,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7753940224647522,0.2414790540933609,1.094961643218994,284.9443359375,284.95001220703125,302.33319091796875,297.3616638183594,299.0960693359375,297.2469177246094,284.9435119628906,1.0,0.5872634053230286,0.4826934039592743,0.4826934039592743,1.0,1.0,-3.2234325408935547,1.1670016050338743,2.0564310550689697,0.4362947642803192,0.9242287278175354,0.9242287278175354,0.0,133.2303466796875,107.0,75994.4609375,0.0,2639.60888671875,1.0,278.1499938964844,282.97235107421875,300.3614196777344,306.3357849121094,293.1499938964844,293.1499938964844,278.1499938964844,36189.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333139181137085,1.0,0.0,0.0,3.767247438430786,3.767272710800171,9.46981742799835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.0966796875,0.0,1669.03271484375,1895.4371337890625,0.0,1882.9178466796875,0.93161541223526,1.0,0.0,3.0,1.0,0.0
18013620,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.953645646572113,0.4219214916229248,0.3802140355110168,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5380644202232361,0.4691896140575409,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683462381362916,0.4413759708404541,0.3090775907039642,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9583324790000916,0.4280894100666046,0.4059129655361175,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896575927734375,0.2415618747472763,1.0941404104232788,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.11041259765625,297.2626037597656,284.9286499023437,1.0,0.5783172249794006,0.4810726940631866,0.4810726940631866,1.0,1.0,-3.192368268966675,1.15106463432312,2.0413036346435547,0.4274600744247436,0.904132604598999,0.904132604598999,0.0,125.2017593383789,127.0,75216.3828125,0.0,2534.06494140625,1.0,278.1499938964844,282.96728515625,300.3468322753906,306.2797241210937,293.1499938964844,293.1499938964844,278.1499938964844,37020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322530150413513,1.0,0.0,0.0,3.731547117233277,3.731572151184082,9.291185847359884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.56640625,0.0,1633.609375,1895.4371337890625,0.0,1873.98486328125,0.9241179823875428,1.0,0.0,3.0,1.0,0.0
18013680,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.953645646572113,0.4219214916229248,0.3802140355110168,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5380644202232361,0.4691896140575409,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683462381362916,0.4413759708404541,0.3090775907039642,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9583324790000916,0.4280894100666046,0.4059129655361175,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896575927734375,0.2415618747472763,1.0941404104232788,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.11041259765625,297.2626037597656,284.9286499023437,1.0,0.5783172249794006,0.4810726940631866,0.4810726940631866,1.0,1.0,-3.192368268966675,1.15106463432312,2.0413036346435547,0.4274600744247436,0.904132604598999,0.904132604598999,0.0,125.2017593383789,127.0,75216.3828125,0.0,2534.06494140625,1.0,278.1499938964844,282.96728515625,300.3468322753906,306.2797241210937,293.1499938964844,293.1499938964844,278.1499938964844,37020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322530150413513,1.0,0.0,0.0,3.731547117233277,3.731572151184082,9.291185847359884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.56640625,0.0,1633.609375,1895.4371337890625,0.0,1873.98486328125,0.9241179823875428,1.0,0.0,3.0,1.0,0.0
18013740,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538851380348206,0.4221382141113281,0.3803467154502868,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5454868078231812,0.4690276980400085,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.969109058380127,0.4423561096191406,0.3097125291824341,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.959406316280365,0.4293799102306366,0.4070676267147064,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.78998202085495,0.2418335527181625,1.095073699951172,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.13067626953125,297.2846984863281,284.9502868652344,1.0,0.579698920249939,0.4794519543647766,0.4794519543647766,1.0,1.0,-3.195547580718994,1.1488895416259766,2.0466580390930176,0.4239514172077179,0.9096924662590028,0.9096924662590028,0.0,125.25955200195312,147.0,75035.40625,0.0,2540.682373046875,1.0,278.1499938964844,282.986572265625,300.335693359375,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36431.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306196689605713,1.0,0.0,0.0,3.707241535186768,3.707266330718994,9.170543080472272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.6845703125,0.0,1601.068115234375,1895.4371337890625,0.0,1860.263916015625,0.9185691475868224,1.0,0.0,3.0,1.0,0.0
18013800,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538851380348206,0.4221382141113281,0.3803467154502868,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5454868078231812,0.4690276980400085,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.969109058380127,0.4423561096191406,0.3097125291824341,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.959406316280365,0.4293799102306366,0.4070676267147064,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.78998202085495,0.2418335527181625,1.095073699951172,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.13067626953125,297.2846984863281,284.9502868652344,1.0,0.579698920249939,0.4794519543647766,0.4794519543647766,1.0,1.0,-3.195547580718994,1.1488895416259766,2.0466580390930176,0.4239514172077179,0.9096924662590028,0.9096924662590028,0.0,125.25955200195312,147.0,75035.40625,0.0,2540.682373046875,1.0,278.1499938964844,282.986572265625,300.335693359375,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36431.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306196689605713,1.0,0.0,0.0,3.707241535186768,3.707266330718994,9.170543080472272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.6845703125,0.0,1601.068115234375,1895.4371337890625,0.0,1860.263916015625,0.9185691475868224,1.0,0.0,3.0,1.0,0.0
