time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.945245087146759,0.4223501682281494,0.3806424736976623,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5484431385993958,0.4811073541641235,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9614616632461548,0.443092405796051,0.3103035986423492,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9515351057052612,0.4303228259086609,0.4080624878406524,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7835196852684021,0.2420656085014343,1.0966646671295166,284.9629821777344,284.95001220703125,302.4192810058594,297.335693359375,299.1393737792969,297.2889099121094,284.9638061523437,1.0,0.5847118496894836,0.4786460995674133,0.4786460995674133,1.0,1.0,-3.214231491088867,1.1545648574829102,2.059666872024536,0.4253235161304474,0.92238450050354,0.92238450050354,0.0,129.10479736328125,147.0,75349.65625,0.0,2598.66552734375,1.0,278.1499938964844,282.9920959472656,300.3346862792969,306.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,35709.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307538986206055,1.0,0.0,0.0,3.7189438343048096,3.718968391418457,9.22852962048637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.9072265625,0.0,1609.021240234375,1895.4371337890625,0.0,1861.389892578125,0.920684278011322,1.0,0.0,3.0,1.0,0.0
18013920,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9396421909332277,0.4224425852298736,0.3808021247386932,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.5492321252822876,0.4889059662818908,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9563653469085692,0.4434358775615692,0.3106001317501068,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9463093280792236,0.4307640790939331,0.408555656671524,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7794351577758789,0.2421647310256958,1.0975046157836914,284.96844482421875,284.95001220703125,302.4292907714844,297.3323059082031,299.1416015625,297.2877502441406,284.9691772460937,1.0,0.587812066078186,0.4782668650150299,0.4782668650150299,1.0,1.0,-3.225752830505371,1.158323884010315,2.0674290657043457,0.4264645576477051,0.9294620752334596,0.9294620752334596,0.0,131.61056518554688,167.0,75566.671875,0.0,2635.473876953125,1.0,278.1499938964844,282.9928283691406,300.3345031738281,306.2604675292969,293.1499938964844,293.1499938964844,278.1499938964844,35403.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311341762542725,1.0,0.0,0.0,3.729308843612671,3.7293336391448975,9.280043400394788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.44140625,0.0,1618.6435546875,1895.4371337890625,0.0,1864.581787109375,0.9227915406227112,1.0,0.0,3.0,1.0,0.0
18013980,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167601466178894,0.4226557612419128,0.3813453316688537,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5489130020141602,0.5199612379074097,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9344527125358582,0.4444553554058075,0.3115755915641784,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9242956042289734,0.4320919811725616,0.4101654589176178,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7632050514221191,0.2423780113458633,1.100273609161377,284.9801940917969,284.95001220703125,302.4602966308594,297.3213806152344,299.1401062011719,297.2703857421875,284.98065185546875,1.0,0.6001901030540466,0.4770817756652832,0.4770817756652832,1.0,1.0,-3.2705233097076416,1.1734778881072998,2.097045421600342,0.4315885007381439,0.9542974829673768,0.9542974829673768,0.0,142.39283752441406,187.0,76463.8984375,0.0,2786.376953125,1.0,278.1499938964844,282.98736572265625,300.33258056640625,306.3136291503906,293.1499938964844,293.1499938964844,278.1499938964844,34682.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335059642791748,1.0,0.0,0.0,3.7784464359283447,3.7784714698791504,9.52620268890314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.220703125,0.0,1670.61865234375,1895.4371337890625,0.0,1884.5367431640625,0.9333054423332214,1.0,0.0,3.0,1.0,0.0
18014040,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167601466178894,0.4226557612419128,0.3813453316688537,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5489130020141602,0.5199612379074097,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9344527125358582,0.4444553554058075,0.3115755915641784,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9242956042289734,0.4320919811725616,0.4101654589176178,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7632050514221191,0.2423780113458633,1.100273609161377,284.9801940917969,284.95001220703125,302.4602966308594,297.3213806152344,299.1401062011719,297.2703857421875,284.98065185546875,1.0,0.6001901030540466,0.4770817756652832,0.4770817756652832,1.0,1.0,-3.2705233097076416,1.1734778881072998,2.097045421600342,0.4315885007381439,0.9542974829673768,0.9542974829673768,0.0,142.39283752441406,187.0,76463.8984375,0.0,2786.376953125,1.0,278.1499938964844,282.98736572265625,300.33258056640625,306.3136291503906,293.1499938964844,293.1499938964844,278.1499938964844,34682.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335059642791748,1.0,0.0,0.0,3.7784464359283447,3.7784714698791504,9.52620268890314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.220703125,0.0,1670.61865234375,1895.4371337890625,0.0,1884.5367431640625,0.9333054423332214,1.0,0.0,3.0,1.0,0.0
18014100,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8967987895011902,0.4225970208644867,0.381725400686264,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9831293225288392,0.5483660101890564,0.5201297998428345,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9128936529159546,0.4448194801807403,0.3121581375598907,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9037504196166992,0.4326176047325134,0.4111020267009735,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7483318448066711,0.2423338145017624,1.1021836996078491,284.9679870605469,284.95001220703125,302.4755859375,297.315673828125,299.1363220214844,297.2587890625,284.9668884277344,1.0,0.6062366962432861,0.476489245891571,0.476489245891571,1.0,1.0,-3.2750046253204346,1.173879861831665,2.101124763488769,0.4315569102764129,0.9544381499290466,0.9544381499290466,0.0,152.2681427001953,187.0,76637.8203125,0.0,2851.15673828125,1.0,278.1499938964844,282.9709167480469,300.3288879394531,306.3337707519531,293.1499938964844,293.1499938964844,278.1499938964844,34835.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349690198898315,1.0,0.0,0.0,3.801036834716797,3.8010623455047607,9.640453981774044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.388671875,0.0,1698.711181640625,1895.4371337890625,0.0,1896.8861083984373,0.9382802844047546,1.0,0.0,3.0,1.0,0.0
18014160,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8799921870231628,0.4224306643009186,0.3819837570190429,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9662957787513732,0.5485472083091736,0.5203998684883118,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8955036401748657,0.4450907111167907,0.3126583993434906,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.887171745300293,0.4330589175224304,0.4119359850883484,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7356226444244385,0.2422161996364593,1.1036312580108645,284.9579467773437,284.95001220703125,302.49072265625,297.309814453125,299.1332702636719,297.2513427734375,284.9573669433594,1.0,0.6122977137565613,0.4753257632255554,0.4753257632255554,1.0,1.0,-3.2789852619171143,1.172925353050232,2.1060597896575928,0.4297206103801727,0.951399862766266,0.951399862766266,0.0,162.19874572753906,207.0,76694.0546875,0.0,2915.1083984375,1.0,278.1499938964844,282.9601745605469,300.321044921875,306.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,35226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359751462936401,1.0,0.0,0.0,3.811657905578613,3.811683416366577,9.694404070614835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.205078125,0.0,1714.5233154296875,1895.4371337890625,0.0,1905.39599609375,0.9409366846084596,1.0,0.0,3.0,1.0,0.0
18014220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524707555770874,0.4220246970653534,0.3823793828487396,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9339232444763184,0.5498361587524414,0.5220849514007568,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8674588203430176,0.445559412240982,0.3135725259780884,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8598929643630981,0.4338658452033996,0.4134919047355652,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7142359018325806,0.241909310221672,1.1060421466827393,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.130126953125,297.2421264648437,284.949462890625,1.0,0.6244083642959595,0.4729987978935241,0.4729987978935241,1.0,1.0,-3.287355422973633,1.1709643602371216,2.116391181945801,0.4258746802806854,0.9474676847457886,0.9474676847457886,0.0,182.18325805664065,227.0,76743.3671875,0.0,3045.053466796875,1.0,278.1499938964844,282.9491577148437,300.3037414550781,306.322265625,293.1499938964844,293.1499938964844,278.1499938964844,35694.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370865345001221,1.0,0.0,0.0,3.822243452072144,3.8222689628601074,9.748324600877822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.5224609375,0.0,1730.9835205078125,1895.4371337890625,0.0,1914.813232421875,0.9436745643615724,1.0,0.0,3.0,1.0,0.0
18014280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524707555770874,0.4220246970653534,0.3823793828487396,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9339232444763184,0.5498361587524414,0.5220849514007568,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8674588203430176,0.445559412240982,0.3135725259780884,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8598929643630981,0.4338658452033996,0.4134919047355652,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7142359018325806,0.241909310221672,1.1060421466827393,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.130126953125,297.2421264648437,284.949462890625,1.0,0.6244083642959595,0.4729987978935241,0.4729987978935241,1.0,1.0,-3.287355422973633,1.1709643602371216,2.116391181945801,0.4258746802806854,0.9474676847457886,0.9474676847457886,0.0,182.18325805664065,227.0,76743.3671875,0.0,3045.053466796875,1.0,278.1499938964844,282.9491577148437,300.3037414550781,306.322265625,293.1499938964844,293.1499938964844,278.1499938964844,35694.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370865345001221,1.0,0.0,0.0,3.822243452072144,3.8222689628601074,9.748324600877822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.5224609375,0.0,1730.9835205078125,1895.4371337890625,0.0,1914.813232421875,0.9436745643615724,1.0,0.0,3.0,1.0,0.0
18014340,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310908079147339,0.4216059446334839,0.3827432990074157,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9069569706916808,0.551680862903595,0.5244960784912109,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8455281853675842,0.4460089206695556,0.3144586980342865,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8387119174003601,0.4346378147602081,0.4149990677833557,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947581171989441,0.2415669560432434,1.10822594165802,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1290588378906,297.2366638183594,284.94879150390625,1.0,0.6364631056785583,0.4706718623638153,0.4706718623638153,1.0,1.0,-3.296201229095459,1.1691230535507202,2.1270782947540283,0.4220098555088043,0.946151077747345,0.946151077747345,0.0,202.2835998535156,215.0,76758.59375,0.0,3177.349853515625,1.0,278.1499938964844,282.94488525390625,300.2882995605469,306.3070068359375,293.1499938964844,293.1499938964844,278.1499938964844,35874.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376643419265747,1.0,0.0,0.0,3.826221704483032,3.826247453689575,9.768627933226526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.9443359375,0.0,1737.2174072265625,1895.4371337890625,0.0,1919.7156982421875,0.9447178840637208,1.0,0.0,3.0,1.0,0.0
18014400,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310908079147339,0.4216059446334839,0.3827432990074157,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9069569706916808,0.551680862903595,0.5244960784912109,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8455281853675842,0.4460089206695556,0.3144586980342865,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8387119174003601,0.4346378147602081,0.4149990677833557,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947581171989441,0.2415669560432434,1.10822594165802,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1290588378906,297.2366638183594,284.94879150390625,1.0,0.6364631056785583,0.4706718623638153,0.4706718623638153,1.0,1.0,-3.296201229095459,1.1691230535507202,2.1270782947540283,0.4220098555088043,0.946151077747345,0.946151077747345,0.0,202.2835998535156,215.0,76758.59375,0.0,3177.349853515625,1.0,278.1499938964844,282.94488525390625,300.2882995605469,306.3070068359375,293.1499938964844,293.1499938964844,278.1499938964844,35874.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376643419265747,1.0,0.0,0.0,3.826221704483032,3.826247453689575,9.768627933226526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.9443359375,0.0,1737.2174072265625,1895.4371337890625,0.0,1919.7156982421875,0.9447178840637208,1.0,0.0,3.0,1.0,0.0
18014460,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222975730895996,0.4192112684249878,0.381290078163147,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978009223937988,0.5515756607055664,0.5251337885856628,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8369707465171814,0.4443978667259216,0.3138947784900665,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304619789123535,0.4332539141178131,0.4144812226295471,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855291128158569,0.2389262616634369,1.1003528833389282,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1166381835937,297.212646484375,284.9339904785156,1.0,0.6383358836174011,0.468995064496994,0.468995064496994,1.0,1.0,-3.2844793796539307,1.1606005430221558,2.1238787174224854,0.4163728058338165,0.9315229654312134,0.9315229654312134,0.0,210.0425720214844,203.0,76336.671875,0.0,3195.040283203125,1.0,278.1499938964844,282.9344482421875,300.2728576660156,306.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375919818878174,1.0,0.0,0.0,3.813484907150269,3.813510656356812,9.703699106466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.3212890625,0.0,1726.4326171875,1895.4371337890625,0.0,1919.1015625,0.9421219825744628,1.0,0.0,3.0,1.0,0.0
18014520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8222975730895996,0.4192112684249878,0.381290078163147,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978009223937988,0.5515756607055664,0.5251337885856628,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8369707465171814,0.4443978667259216,0.3138947784900665,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304619789123535,0.4332539141178131,0.4144812226295471,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855291128158569,0.2389262616634369,1.1003528833389282,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1166381835937,297.212646484375,284.9339904785156,1.0,0.6383358836174011,0.468995064496994,0.468995064496994,1.0,1.0,-3.2844793796539307,1.1606005430221558,2.1238787174224854,0.4163728058338165,0.9315229654312134,0.9315229654312134,0.0,210.0425720214844,203.0,76336.671875,0.0,3195.040283203125,1.0,278.1499938964844,282.9344482421875,300.2728576660156,306.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375919818878174,1.0,0.0,0.0,3.813484907150269,3.813510656356812,9.703699106466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.3212890625,0.0,1726.4326171875,1895.4371337890625,0.0,1919.1015625,0.9421219825744628,1.0,0.0,3.0,1.0,0.0
18014580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228248357772827,0.4180382192134857,0.3799451887607574,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8999056816101074,0.5525766611099243,0.5257773399353027,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379803895950317,0.4439354836940765,0.3133478760719299,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315262794494629,0.4329133629798889,0.4138723909854889,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849361062049866,0.2372712343931198,1.0915651321411133,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1127014160156,297.2021179199219,284.93426513671875,1.0,0.6353869438171387,0.4673182964324951,0.4673182964324951,1.0,1.0,-3.271668672561645,1.1517387628555298,2.1199300289154053,0.4101380407810211,0.9201359152793884,0.9201359152793884,0.0,207.92420959472656,191.0,75788.8828125,0.0,3155.052490234375,1.0,278.1499938964844,282.93975830078125,300.2590637207031,306.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,36808.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361819744110107,1.0,0.0,0.0,3.7813198566436768,3.7813453674316406,9.540697192278458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0439453125,0.0,1690.5023193359375,1895.4371337890625,0.0,1907.1475830078125,0.9352308511734008,1.0,0.0,3.0,1.0,0.0
18014640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228248357772827,0.4180382192134857,0.3799451887607574,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8999056816101074,0.5525766611099243,0.5257773399353027,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379803895950317,0.4439354836940765,0.3133478760719299,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315262794494629,0.4329133629798889,0.4138723909854889,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849361062049866,0.2372712343931198,1.0915651321411133,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1127014160156,297.2021179199219,284.93426513671875,1.0,0.6353869438171387,0.4673182964324951,0.4673182964324951,1.0,1.0,-3.271668672561645,1.1517387628555298,2.1199300289154053,0.4101380407810211,0.9201359152793884,0.9201359152793884,0.0,207.92420959472656,191.0,75788.8828125,0.0,3155.052490234375,1.0,278.1499938964844,282.93975830078125,300.2590637207031,306.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,36808.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361819744110107,1.0,0.0,0.0,3.7813198566436768,3.7813453674316406,9.540697192278458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0439453125,0.0,1690.5023193359375,1895.4371337890625,0.0,1907.1475830078125,0.9352308511734008,1.0,0.0,3.0,1.0,0.0
18014700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8253816962242126,0.4176916480064392,0.3794637024402618,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.903692662715912,0.5533125996589661,0.5262855291366577,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8408429026603699,0.4439508318901062,0.3132224380970001,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.834366500377655,0.432979017496109,0.4137518405914306,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6869117617607117,0.2367063462734222,1.0881283283233645,284.93682861328125,284.95001220703125,302.6208190917969,297.26251220703125,299.1125793457031,297.19976806640625,284.93701171875,1.0,0.6330111026763916,0.4664798974990845,0.4664798974990845,1.0,1.0,-3.26727032661438,1.1480891704559326,2.119181156158448,0.4073678851127624,0.9173291325569152,0.9173291325569152,0.0,204.65675354003903,191.0,75569.578125,0.0,3127.225830078125,1.0,278.1499938964844,282.9439697265625,300.25518798828125,306.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353781461715698,1.0,0.0,0.0,3.76706600189209,3.7670912742614746,9.468904522691446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.61328125,0.0,1673.3614501953125,1895.4371337890625,0.0,1900.3450927734373,0.932037889957428,1.0,0.0,3.0,1.0,0.0
18014760,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8288708925247192,0.4174250066280365,0.3790414035320282,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.908806562423706,0.5541333556175232,0.5268582701683044,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8447030782699585,0.4440540671348572,0.3131478428840637,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8381780385971069,0.4331325590610504,0.4136982858181,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6898341774940491,0.2362519949674606,1.085105538368225,284.9397888183594,284.95001220703125,302.6345520019531,297.26031494140625,299.1139221191406,297.1984558105469,284.9399719238281,1.0,0.630304217338562,0.4658734798431396,0.4658734798431396,1.0,1.0,-3.2636606693267822,1.1452490091323853,2.1184115409851074,0.4052323997020721,0.9156631231307985,0.9156631231307985,0.0,200.5811309814453,179.0,75388.609375,0.0,3096.67578125,1.0,278.1499938964844,282.947998046875,300.2528991699219,306.1838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36696.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346249222755432,1.0,0.0,0.0,3.754935741424561,3.754960775375366,9.4080212420522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.7626953125,0.0,1658.437255859375,1895.4371337890625,0.0,1893.9791259765625,0.9292779564857484,1.0,0.0,3.0,1.0,0.0
18014820,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379212617874146,0.4170092046260834,0.3782826066017151,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224472045898438,0.5559259057044983,0.5281172394752502,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547174334526062,0.4444001019001007,0.3130805194377899,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480294346809387,0.433584451675415,0.4137049913406372,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977413892745972,0.2355589419603347,1.079904556274414,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1177062988281,297.1974792480469,284.9444580078125,1.0,0.6242986917495728,0.46466064453125,0.46466064453125,1.0,1.0,-3.2579329013824463,1.1402156352996826,2.117717266082764,0.4012736082077026,0.9137752056121826,0.9137752056121826,0.0,191.002197265625,167.0,75102.671875,0.0,3031.03466796875,1.0,278.1499938964844,282.9538879394531,300.2514343261719,306.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36501.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333241701126099,1.0,0.0,0.0,3.736281394958496,3.7363064289093018,9.314777003055496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.1591796875,0.0,1635.1402587890625,1895.4371337890625,0.0,1883.0042724609373,0.9249702095985411,1.0,0.0,3.0,1.0,0.0
18014880,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379212617874146,0.4170092046260834,0.3782826066017151,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224472045898438,0.5559259057044983,0.5281172394752502,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547174334526062,0.4444001019001007,0.3130805194377899,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480294346809387,0.433584451675415,0.4137049913406372,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977413892745972,0.2355589419603347,1.079904556274414,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1177062988281,297.1974792480469,284.9444580078125,1.0,0.6242986917495728,0.46466064453125,0.46466064453125,1.0,1.0,-3.2579329013824463,1.1402156352996826,2.117717266082764,0.4012736082077026,0.9137752056121826,0.9137752056121826,0.0,191.002197265625,167.0,75102.671875,0.0,3031.03466796875,1.0,278.1499938964844,282.9538879394531,300.2514343261719,306.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36501.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333241701126099,1.0,0.0,0.0,3.736281394958496,3.7363064289093018,9.314777003055496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.1591796875,0.0,1635.1402587890625,1895.4371337890625,0.0,1883.0042724609373,0.9249702095985411,1.0,0.0,3.0,1.0,0.0
18014940,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496714234352112,0.4166449904441833,0.3775527477264404,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9399203658103944,0.5578750967979431,0.529494047164917,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677148222923279,0.4448329508304596,0.3130604326725006,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608044385910034,0.4341263473033905,0.4137799441814422,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081112265586853,0.2350857257843017,1.0755982398986816,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.1221008300781,297.1977233886719,284.946533203125,1.0,0.6177419424057007,0.4634477794170379,0.4634477794170379,1.0,1.0,-3.2535977363586426,1.1357194185256958,2.1178784370422363,0.3975366950035095,0.9125357866287231,0.9125357866287231,0.0,180.13613891601562,155.0,74895.2265625,0.0,2961.427490234375,1.0,278.1499938964844,282.9568176269531,300.25299072265625,306.1468505859375,293.1499938964844,293.1499938964844,278.1499938964844,36360.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732337236404419,1.0,0.0,0.0,3.7238082885742174,3.723833084106445,9.252687505068024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4013671875,0.0,1619.5970458984375,1895.4371337890625,0.0,1874.6937255859373,0.922070324420929,1.0,0.0,3.0,1.0,0.0
18015000,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496714234352112,0.4166449904441833,0.3775527477264404,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9399203658103944,0.5578750967979431,0.529494047164917,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677148222923279,0.4448329508304596,0.3130604326725006,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608044385910034,0.4341263473033905,0.4137799441814422,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081112265586853,0.2350857257843017,1.0755982398986816,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.1221008300781,297.1977233886719,284.946533203125,1.0,0.6177419424057007,0.4634477794170379,0.4634477794170379,1.0,1.0,-3.2535977363586426,1.1357194185256958,2.1178784370422363,0.3975366950035095,0.9125357866287231,0.9125357866287231,0.0,180.13613891601562,155.0,74895.2265625,0.0,2961.427490234375,1.0,278.1499938964844,282.9568176269531,300.25299072265625,306.1468505859375,293.1499938964844,293.1499938964844,278.1499938964844,36360.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732337236404419,1.0,0.0,0.0,3.7238082885742174,3.723833084106445,9.252687505068024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4013671875,0.0,1619.5970458984375,1895.4371337890625,0.0,1874.6937255859373,0.922070324420929,1.0,0.0,3.0,1.0,0.0
18015060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8603160381317139,0.4163769483566284,0.3769933581352234,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9546434283256532,0.5594003200531006,0.5305770039558411,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8794084191322327,0.4451850354671478,0.3130527436733246,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8723263144493103,0.4345579445362091,0.4138451814651489,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7169250845909119,0.2348043471574783,1.072655439376831,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.12530517578125,297.1982116699219,284.9472351074219,1.0,0.6125856041908264,0.4624824225902557,0.4624824225902557,1.0,1.0,-3.2507574558258057,1.13237726688385,2.118380069732666,0.3946626484394073,0.9115747213363647,0.9115747213363647,0.0,171.51185607910156,155.0,74764.0859375,0.0,2907.57421875,1.0,278.1499938964844,282.9580383300781,300.25543212890625,306.139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36292.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316832542419434,1.0,0.0,0.0,3.7163901329040527,3.7164149284362793,9.215860927724862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.2373046875,0.0,1610.5247802734375,1895.4371337890625,0.0,1869.1942138671875,0.9203563928604126,1.0,0.0,3.0,1.0,0.0
18015120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8640048503875732,0.4162940979003906,0.3768168985843658,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9594207406044006,0.559885561466217,0.5309219360351562,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8834314942359924,0.4452998340129852,0.3130518198013305,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8762997984886169,0.4346966445446014,0.4138669073581695,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7198016047477722,0.2347243428230285,1.0717642307281494,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.1263122558594,297.1983642578125,284.9473876953125,1.0,0.610939085483551,0.462177574634552,0.462177574634552,1.0,1.0,-3.2499125003814697,1.1313400268554688,2.118572473526001,0.3937600255012512,0.911268711090088,0.911268711090088,0.0,168.7549591064453,143.0,74725.7109375,0.0,2890.51171875,1.0,278.1499938964844,282.9583435058594,300.2563781738281,306.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36276.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314819693565369,1.0,0.0,0.0,3.714258193969727,3.714282989501953,9.205290325553506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.826171875,0.0,1607.9427490234375,1895.4371337890625,0.0,1867.5028076171875,0.9198657274246216,1.0,0.0,3.0,1.0,0.0
18015180,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813815712928772,0.4159629642963409,0.3760867416858673,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9795347452163696,0.5619224309921265,0.5323705077171326,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021369814872742,0.4458041191101074,0.3130604326725006,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948444724082947,0.4352883994579315,0.4139643609523773,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.73281329870224,0.2344385534524917,1.068253755569458,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.13037109375,297.19921875,284.94775390625,1.0,0.6039935946464539,0.460907369852066,0.460907369852066,1.0,1.0,-3.246683120727539,1.1271274089813232,2.119555711746216,0.3900164067745209,0.9100079536437988,0.9100079536437988,0.0,157.10040283203125,131.0,74582.328125,0.0,2819.184814453125,1.0,278.1499938964844,282.95928955078125,300.2616882324219,306.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36225.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307002544403076,1.0,0.0,0.0,3.706433534622192,3.70645809173584,9.16654585125798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.41796875,0.0,1598.580078125,1895.4371337890625,0.0,1860.9398193359373,0.9180743098258972,1.0,0.0,3.0,1.0,0.0
18015240,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813815712928772,0.4159629642963409,0.3760867416858673,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9795347452163696,0.5619224309921265,0.5323705077171326,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021369814872742,0.4458041191101074,0.3130604326725006,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948444724082947,0.4352883994579315,0.4139643609523773,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.73281329870224,0.2344385534524917,1.068253755569458,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.13037109375,297.19921875,284.94775390625,1.0,0.6039935946464539,0.460907369852066,0.460907369852066,1.0,1.0,-3.246683120727539,1.1271274089813232,2.119555711746216,0.3900164067745209,0.9100079536437988,0.9100079536437988,0.0,157.10040283203125,131.0,74582.328125,0.0,2819.184814453125,1.0,278.1499938964844,282.95928955078125,300.2616882324219,306.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36225.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307002544403076,1.0,0.0,0.0,3.706433534622192,3.70645809173584,9.16654585125798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.41796875,0.0,1598.580078125,1895.4371337890625,0.0,1860.9398193359373,0.9180743098258972,1.0,0.0,3.0,1.0,0.0
18015300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8912443518638611,0.4158023297786712,0.3757271468639374,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9892980456352234,0.563003659248352,0.5331419706344604,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9131261110305786,0.4460681080818176,0.3130737245082855,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9052801728248596,0.4355878829956054,0.4140180945396423,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7401019930839539,0.2343142926692962,1.0665949583053589,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.1324462890625,297.1999206542969,284.9476318359375,1.0,0.6004501581192017,0.4602722823619842,0.4602722823619842,1.0,1.0,-3.2446541786193848,1.1248583793640137,2.119795799255371,0.3880637586116791,0.9091162085533142,0.9091162085533142,0.0,151.26895141601562,131.0,74506.859375,0.0,2783.219482421875,1.0,278.1499938964844,282.9595947265625,300.2649230957031,306.13134765625,293.1499938964844,293.1499938964844,278.1499938964844,36218.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303028702735901,1.0,0.0,0.0,3.7024600505828857,3.702484607696533,9.14690247100225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.2568359375,0.0,1593.9749755859375,1895.4371337890625,0.0,1857.60693359375,0.9171760082244872,1.0,0.0,3.0,1.0,0.0
18015360,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9017409682273864,0.4156407117843628,0.3753733932971954,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9984713196754456,0.5641262531280518,0.5338902473449707,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9255462884902954,0.4463335871696472,0.3130931854248047,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.917177677154541,0.4358860850334167,0.4140777289867401,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7479603886604309,0.2341936826705932,1.0649869441986084,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.1346435546875,297.20074462890625,284.9470520019531,1.0,0.596848726272583,0.4596705436706543,0.4596705436706543,1.0,1.0,-3.2418527603149414,1.1223591566085815,2.1194934844970703,0.3860940337181091,0.90790855884552,0.90790855884552,0.0,145.54067993164062,119.0,74422.109375,0.0,2746.972900390625,1.0,278.1499938964844,282.95965576171875,300.2684020996094,306.1295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36224.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298818826675415,1.0,0.0,0.0,3.698302745819092,3.6983273029327393,9.12637290184648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.8232421875,0.0,1589.274169921875,1895.4371337890625,0.0,1854.078369140625,0.9162405729293824,1.0,0.0,3.0,1.0,0.0
18015420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9176764488220216,0.4151914715766907,0.3747418224811554,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5682735443115234,0.5113976001739502,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9435540437698364,0.4467609226703644,0.3132042288780212,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9351704120635986,0.4363721311092376,0.4142859280109405,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7594351768493652,0.2338875532150268,1.0623466968536377,284.9336242675781,284.95001220703125,302.7872619628906,297.281005859375,299.14208984375,297.2098999023437,284.9331359863281,1.0,0.5880199074745178,0.4584670662879944,0.4584670662879944,1.0,1.0,-3.2133355140686035,1.1084941625595093,2.1048412322998047,0.3786559998989105,0.8924572467803955,0.8924572467803955,0.0,137.05409240722656,107.0,73804.5078125,0.0,2640.70849609375,1.0,278.1499938964844,282.9548034667969,300.2737121582031,306.1048583984375,293.1499938964844,293.1499938964844,278.45001220703125,36845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285089492797852,1.0,0.0,0.0,3.6711039543151855,3.671128273010254,8.992628863779828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.8134765625,0.0,1563.136962890625,1895.4371337890625,0.0,1842.5899658203125,0.9104604721069336,1.0,0.0,3.0,1.0,0.0
18015480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9176764488220216,0.4151914715766907,0.3747418224811554,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5682735443115234,0.5113976001739502,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9435540437698364,0.4467609226703644,0.3132042288780212,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9351704120635986,0.4363721311092376,0.4142859280109405,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7594351768493652,0.2338875532150268,1.0623466968536377,284.9336242675781,284.95001220703125,302.7872619628906,297.281005859375,299.14208984375,297.2098999023437,284.9331359863281,1.0,0.5880199074745178,0.4584670662879944,0.4584670662879944,1.0,1.0,-3.2133355140686035,1.1084941625595093,2.1048412322998047,0.3786559998989105,0.8924572467803955,0.8924572467803955,0.0,137.05409240722656,107.0,73804.5078125,0.0,2640.70849609375,1.0,278.1499938964844,282.9548034667969,300.2737121582031,306.1048583984375,293.1499938964844,293.1499938964844,278.45001220703125,36845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285089492797852,1.0,0.0,0.0,3.6711039543151855,3.671128273010254,8.992628863779828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.8134765625,0.0,1563.136962890625,1895.4371337890625,0.0,1842.5899658203125,0.9104604721069336,1.0,0.0,3.0,1.0,0.0
18015540,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9382291436195374,0.415315181016922,0.3744438588619232,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5764774680137634,0.4826322197914123,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9638516902923584,0.4477060735225677,0.3135474622249603,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9560366272926332,0.4372707307338714,0.4147315919399261,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7738103270530701,0.2338958233594894,1.06054949760437,284.9941101074219,284.95001220703125,302.81060791015625,297.2911071777344,299.1623840332031,297.2400817871094,284.9908447265625,1.0,0.5777832269668579,0.4572635889053345,0.4572635889053345,1.0,1.0,-3.17718243598938,1.0917112827301023,2.0854711532592773,0.3697451651096344,0.9654225707054138,0.9654225707054138,0.0,127.88526153564452,127.0,72623.78125,0.0,2519.319580078125,1.0,278.44317626953125,283.04327392578125,300.2681884765625,305.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208269834518433,1.0,0.0,0.0,3.7763712406158447,3.7763960361480713,9.515741794530186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.3798828125,0.0,1659.9805908203125,1895.4371337890625,0.0,1778.8310546875,0.9316293597221376,1.0,0.0,3.0,1.0,0.0
18015600,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9382291436195374,0.415315181016922,0.3744438588619232,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5764774680137634,0.4826322197914123,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9638516902923584,0.4477060735225677,0.3135474622249603,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9560366272926332,0.4372707307338714,0.4147315919399261,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7738103270530701,0.2338958233594894,1.06054949760437,284.9941101074219,284.95001220703125,302.81060791015625,297.2911071777344,299.1623840332031,297.2400817871094,284.9908447265625,1.0,0.5777832269668579,0.4572635889053345,0.4572635889053345,1.0,1.0,-3.17718243598938,1.0917112827301023,2.0854711532592773,0.3697451651096344,0.9654225707054138,0.9654225707054138,0.0,127.88526153564452,127.0,72623.78125,0.0,2519.319580078125,1.0,278.44317626953125,283.04327392578125,300.2681884765625,305.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208269834518433,1.0,0.0,0.0,3.7763712406158447,3.7763960361480713,9.515741794530186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.3798828125,0.0,1659.9805908203125,1895.4371337890625,0.0,1778.8310546875,0.9316293597221376,1.0,0.0,3.0,1.0,0.0
18015660,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9386160969734192,0.4143456816673279,0.3737809062004089,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5841712951660156,0.4812608659267425,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.964963436126709,0.4477660059928894,0.3137213587760925,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9572505950927734,0.437429279088974,0.415029227733612,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7743218541145325,0.2336205095052719,1.059604287147522,284.9053039550781,284.95001220703125,302.8333435058594,297.30255126953125,299.18182373046875,297.2629699707031,284.9072570800781,1.0,0.5779848694801331,0.4565167725086212,0.4565167725086212,1.0,1.0,-3.1741113662719727,1.0887997150421145,2.085311889648437,0.3667981326580047,0.8747912049293518,0.8747912049293518,0.0,127.3652114868164,147.0,73055.0703125,0.0,2510.58056640625,1.0,278.1569519042969,282.9419860839844,300.30975341796875,306.11163330078125,293.1499938964844,293.1499938964844,278.45001220703125,38620.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261587977409363,1.0,0.0,0.0,3.647836923599243,3.64786148071289,8.879001711648016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.630859375,0.0,1550.360595703125,1895.4371337890625,0.0,1822.989013671875,0.9072726964950562,1.0,0.0,3.0,1.0,0.0
