time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9386160969734192,0.4143456816673279,0.3737809062004089,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5841712951660156,0.4812608659267425,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.964963436126709,0.4477660059928894,0.3137213587760925,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9572505950927734,0.437429279088974,0.415029227733612,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7743218541145325,0.2336205095052719,1.059604287147522,284.9053039550781,284.95001220703125,302.8333435058594,297.30255126953125,299.18182373046875,297.2629699707031,284.9072570800781,1.0,0.5779848694801331,0.4565167725086212,0.4565167725086212,1.0,1.0,-3.1741113662719727,1.0887997150421145,2.085311889648437,0.3667981326580047,0.8747912049293518,0.8747912049293518,0.0,127.3652114868164,147.0,73055.0703125,0.0,2510.58056640625,1.0,278.1569519042969,282.9419860839844,300.30975341796875,306.11163330078125,293.1499938964844,293.1499938964844,278.45001220703125,38620.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261587977409363,1.0,0.0,0.0,3.647836923599243,3.64786148071289,8.879001711648016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.630859375,0.0,1550.360595703125,1895.4371337890625,0.0,1822.989013671875,0.9072726964950562,1.0,0.0,3.0,1.0,0.0
18015780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9257258176803588,0.4146477878093719,0.3739351332187652,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5888221859931946,0.4989271461963653,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.953630268573761,0.4489178657531738,0.3144511282444,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.945488691329956,0.4384725689888,0.4159665107727051,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652866244316101,0.2338204830884933,1.0607730150222778,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1949157714844,297.27325439453125,285.0199890136719,1.0,0.5849921703338623,0.4557699561119079,0.4557699561119079,1.0,1.0,-3.198920249938965,1.096630573272705,2.10228967666626,0.3688519299030304,0.9832531213760376,0.9832531213760376,0.0,133.0162353515625,167.0,72968.546875,0.0,2590.009033203125,1.0,278.4432373046875,283.06298828125,300.2985534667969,306.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33057.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190056443214417,1.0,0.0,0.0,3.776303768157959,3.7763285636901855,9.515401870885398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.1484375,0.0,1655.5054931640625,1895.4371337890625,0.0,1763.8477783203125,0.9314770698547364,1.0,0.0,3.0,1.0,0.0
18015840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9257258176803588,0.4146477878093719,0.3739351332187652,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5888221859931946,0.4989271461963653,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.953630268573761,0.4489178657531738,0.3144511282444,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.945488691329956,0.4384725689888,0.4159665107727051,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652866244316101,0.2338204830884933,1.0607730150222778,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1949157714844,297.27325439453125,285.0199890136719,1.0,0.5849921703338623,0.4557699561119079,0.4557699561119079,1.0,1.0,-3.198920249938965,1.096630573272705,2.10228967666626,0.3688519299030304,0.9832531213760376,0.9832531213760376,0.0,133.0162353515625,167.0,72968.546875,0.0,2590.009033203125,1.0,278.4432373046875,283.06298828125,300.2985534667969,306.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33057.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190056443214417,1.0,0.0,0.0,3.776303768157959,3.7763285636901855,9.515401870885398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.1484375,0.0,1655.5054931640625,1895.4371337890625,0.0,1763.8477783203125,0.9314770698547364,1.0,0.0,3.0,1.0,0.0
18015900,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9159271717071532,0.4143217504024505,0.3740705251693725,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5892577171325684,0.5130307078361511,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9443281888961792,0.4491274058818817,0.3148872554302215,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.935960054397583,0.4386789202690124,0.4165172874927521,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.758487343788147,0.2337340712547302,1.0616909265518188,284.89471435546875,284.95001220703125,302.8663024902344,297.3217163085937,299.1940002441406,297.2664489746094,284.8924865722656,1.0,0.5903940796852112,0.4553965330123901,0.4553965330123901,1.0,1.0,-3.218325138092041,1.1032166481018066,2.1151084899902344,0.3710848689079284,0.9024173617362976,0.9024173617362976,0.0,137.6457061767578,167.0,74290.734375,0.0,2654.080322265625,1.0,278.1947326660156,282.9135437011719,300.35955810546875,306.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,36333.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258700132369995,1.0,0.0,0.0,3.767671823501587,3.767697095870972,9.471950761508196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.6455078125,0.0,1670.64697265625,1895.4371337890625,0.0,1820.586181640625,0.9301860332489014,1.0,0.0,3.0,1.0,0.0
18015960,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9043943881988524,0.4138088822364807,0.3738044202327728,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.588432252407074,0.5305980443954468,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9324092268943788,0.4491672217845917,0.3150667548179626,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9240078330039978,0.4387288391590118,0.4167746901512146,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7502721548080444,0.2335083782672882,1.0617682933807373,284.9246520996094,284.95001220703125,302.8769836425781,297.3285522460937,299.1869506835937,297.2524719238281,284.927001953125,1.0,0.5966743230819702,0.4546104967594147,0.4546104967594147,1.0,1.0,-3.239741086959839,1.1096327304840088,2.13010835647583,0.372696965932846,0.9078034162521362,0.9078034162521362,0.0,143.45132446289062,185.0,74491.7421875,0.0,2729.49072265625,1.0,278.1567687988281,282.9368896484375,300.3527526855469,306.23541259765625,293.1499938964844,293.1499938964844,278.1499938964844,37087.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278195023536682,1.0,0.0,0.0,3.7234063148498535,3.72343111038208,9.250690027329256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.767578125,0.0,1624.6778564453125,1895.4371337890625,0.0,1836.8314208984373,0.9228619337081908,1.0,0.0,3.0,1.0,0.0
18016020,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8787335753440857,0.413302481174469,0.3737587034702301,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.99049311876297,0.5848405957221985,0.5552562475204468,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9039862751960754,0.4496859014034271,0.3157525956630707,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.896752655506134,0.4391404688358307,0.4176371097564697,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7310044765472412,0.2330917119979858,1.062516689300537,284.9577331542969,284.95001220703125,302.8978881835937,297.3426513671875,299.16802978515625,297.2189636230469,284.9574890136719,1.0,0.6098691821098328,0.4530383944511413,0.4530383944511413,1.0,1.0,-3.275242328643799,1.1193753480911257,2.155867099761963,0.3752470016479492,0.9264348149299622,0.9264348149299622,0.0,158.7473602294922,203.0,75087.9921875,0.0,2885.5087890625,1.0,278.1499938964844,282.95343017578125,300.3487243652344,306.24542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35661.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284688353538513,1.0,0.0,0.0,3.7369465827941895,3.736971378326416,9.318093816546024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0673828125,0.0,1629.4771728515625,1895.4371337890625,0.0,1842.254638671875,0.924666464328766,1.0,0.0,3.0,1.0,0.0
18016080,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8787335753440857,0.413302481174469,0.3737587034702301,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.99049311876297,0.5848405957221985,0.5552562475204468,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9039862751960754,0.4496859014034271,0.3157525956630707,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.896752655506134,0.4391404688358307,0.4176371097564697,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7310044765472412,0.2330917119979858,1.062516689300537,284.9577331542969,284.95001220703125,302.8978881835937,297.3426513671875,299.16802978515625,297.2189636230469,284.9574890136719,1.0,0.6098691821098328,0.4530383944511413,0.4530383944511413,1.0,1.0,-3.275242328643799,1.1193753480911257,2.155867099761963,0.3752470016479492,0.9264348149299622,0.9264348149299622,0.0,158.7473602294922,203.0,75087.9921875,0.0,2885.5087890625,1.0,278.1499938964844,282.95343017578125,300.3487243652344,306.24542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35661.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284688353538513,1.0,0.0,0.0,3.7369465827941895,3.736971378326416,9.318093816546024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0673828125,0.0,1629.4771728515625,1895.4371337890625,0.0,1842.254638671875,0.924666464328766,1.0,0.0,3.0,1.0,0.0
18016140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490854501724243,0.4126096665859222,0.3739688694477081,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9585219025611876,0.5838749408721924,0.5542686581611633,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8732161521911621,0.4500808417797088,0.3166563212871551,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663220405578613,0.4393741190433502,0.4187177121639251,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071852087974548,0.2324490547180175,1.063701868057251,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1562805175781,297.2005310058594,284.94952392578125,1.0,0.6212359070777893,0.451466292142868,0.451466292142868,1.0,1.0,-3.2750229835510254,1.115463376045227,2.159559726715088,0.3713549077510834,0.9213718175888062,0.9213718175888062,0.0,179.34933471679688,221.0,75021.9453125,0.0,3002.95263671875,1.0,278.1499938964844,282.9468994140625,300.3582458496094,306.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287040948867798,1.0,0.0,0.0,3.737999200820923,3.738023996353149,9.32334330627782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9462890625,0.0,1633.0703125,1895.4371337890625,0.0,1844.22119140625,0.9249874353408812,1.0,0.0,3.0,1.0,0.0
18016200,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8490854501724243,0.4126096665859222,0.3739688694477081,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9585219025611876,0.5838749408721924,0.5542686581611633,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8732161521911621,0.4500808417797088,0.3166563212871551,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663220405578613,0.4393741190433502,0.4187177121639251,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7071852087974548,0.2324490547180175,1.063701868057251,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1562805175781,297.2005310058594,284.94952392578125,1.0,0.6212359070777893,0.451466292142868,0.451466292142868,1.0,1.0,-3.2750229835510254,1.115463376045227,2.159559726715088,0.3713549077510834,0.9213718175888062,0.9213718175888062,0.0,179.34933471679688,221.0,75021.9453125,0.0,3002.95263671875,1.0,278.1499938964844,282.9468994140625,300.3582458496094,306.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287040948867798,1.0,0.0,0.0,3.737999200820923,3.738023996353149,9.32334330627782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9462890625,0.0,1633.0703125,1895.4371337890625,0.0,1844.22119140625,0.9249874353408812,1.0,0.0,3.0,1.0,0.0
18016260,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8312769532203674,0.4120039939880371,0.3740222752094269,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9354659914970398,0.5845457911491394,0.5553086400032043,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8545467853546143,0.4504300951957702,0.317354679107666,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8479604125022888,0.4395425915718078,0.4195035398006439,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6906306147575378,0.2319086194038391,1.064236760139465,284.9499206542969,284.95001220703125,302.93475341796875,297.3696594238281,299.1521911621094,297.19482421875,284.949951171875,1.0,0.6304388046264648,0.4499968290328979,0.4499968290328979,1.0,1.0,-3.27876877784729,1.1133002042770386,2.165468692779541,0.3684059083461761,0.921519696712494,0.921519696712494,0.0,195.32110595703125,221.0,75033.4921875,0.0,3100.3935546875,1.0,278.1499938964844,282.9462585449219,300.36865234375,306.2675170898437,293.1499938964844,293.1499938964844,278.1499938964844,35968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283931374549866,1.0,0.0,0.0,3.7390503883361816,3.739075183868408,9.328588248536108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.5263671875,0.0,1634.275390625,1895.4371337890625,0.0,1841.6219482421875,0.9252084493637084,1.0,0.0,3.0,1.0,0.0
18016320,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8282527327537537,0.4118880927562713,0.3740309178829193,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.931370496749878,0.5847097635269165,0.5555543899536133,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8514116406440735,0.4504983723163605,0.3174881339073181,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8448776602745056,0.4395734369754791,0.4196508824825287,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6877667903900146,0.231806218624115,1.0643357038497925,284.9500427246094,284.95001220703125,302.9378662109375,297.3720397949219,299.15155029296875,297.1939697265625,284.9501037597656,1.0,0.6321707963943481,0.4497169554233551,0.4497169554233551,1.0,1.0,-3.2795286178588867,1.1129002571105957,2.166628122329712,0.3678481876850128,0.9216248393058776,0.9216248393058776,0.0,198.33819580078125,224.0,75036.7890625,0.0,3118.942138671875,1.0,278.1499938964844,282.9461669921875,300.3708190917969,306.2697448730469,293.1499938964844,293.1499938964844,278.1499938964844,35966.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283310294151306,1.0,0.0,0.0,3.739281892776489,3.739306926727295,9.329743875241548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.861328125,0.0,1634.529052734375,1895.4371337890625,0.0,1841.1031494140625,0.9252598285675048,1.0,0.0,3.0,1.0,0.0
18016380,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.81695955991745,0.4111820459365845,0.3738311231136322,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9167600274086,0.5859073400497437,0.5570393800735474,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402463793754578,0.4509556889533996,0.3181348443031311,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338142037391663,0.4397706985473633,0.4202944040298462,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770879030227661,0.2311871796846389,1.0637061595916748,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1480712890625,297.1900329589844,284.9493713378906,1.0,0.6384678483009338,0.4479676187038421,0.4479676187038421,1.0,1.0,-3.2818715572357178,1.1094650030136108,2.1724066734313965,0.3640271127223968,0.9210245609283448,0.9210245609283448,0.0,210.09605407714844,212.0,75016.78125,0.0,3189.94482421875,1.0,278.1499938964844,282.9447021484375,300.38482666015625,306.2830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36001.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279044985771179,1.0,0.0,0.0,3.7394750118255615,3.739499807357788,9.330706802757048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.314453125,0.0,1635.022705078125,1895.4371337890625,0.0,1837.541015625,0.9253165125846864,1.0,0.0,3.0,1.0,0.0
18016440,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.81695955991745,0.4111820459365845,0.3738311231136322,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9167600274086,0.5859073400497437,0.5570393800735474,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402463793754578,0.4509556889533996,0.3181348443031311,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338142037391663,0.4397706985473633,0.4202944040298462,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6770879030227661,0.2311871796846389,1.0637061595916748,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1480712890625,297.1900329589844,284.9493713378906,1.0,0.6384678483009338,0.4479676187038421,0.4479676187038421,1.0,1.0,-3.2818715572357178,1.1094650030136108,2.1724066734313965,0.3640271127223968,0.9210245609283448,0.9210245609283448,0.0,210.09605407714844,212.0,75016.78125,0.0,3189.94482421875,1.0,278.1499938964844,282.9447021484375,300.38482666015625,306.2830810546875,293.1499938964844,293.1499938964844,278.1499938964844,36001.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279044985771179,1.0,0.0,0.0,3.7394750118255615,3.739499807357788,9.330706802757048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.314453125,0.0,1635.022705078125,1895.4371337890625,0.0,1837.541015625,0.9253165125846864,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8154836297035217,0.4108539819717407,0.3735823333263397,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9154213070869446,0.586585521697998,0.5577093958854675,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8390945196151733,0.451215386390686,0.318348079919815,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8326049447059631,0.4398825466632843,0.4204497933387756,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6756473183631897,0.2309020459651947,1.062653660774231,284.94842529296875,284.95001220703125,302.9662780761719,297.3941955566406,299.14654541015625,297.18878173828125,284.9483337402344,1.0,0.638860821723938,0.4470929503440857,0.4470929503440857,1.0,1.0,-3.2815585136413574,1.1071728467941284,2.1743857860565186,0.3619016706943512,0.9199846982955932,0.9199846982955932,0.0,211.5032958984375,212.0,74978.5859375,0.0,3197.14794921875,1.0,278.1499938964844,282.9437561035156,300.3918151855469,306.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36045.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276461720466614,1.0,0.0,0.0,3.7383430004119873,3.738368034362793,9.325059409093228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0830078125,0.0,1634.0394287109375,1895.4371337890625,0.0,1835.384521484375,0.9250838160514832,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8159606456756592,0.4105674922466278,0.3732820153236389,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9167328476905824,0.5872880816459656,0.5583269000053406,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8399345874786377,0.4515095055103302,0.3185194432735443,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8333465456962585,0.4400246143341064,0.4205409586429596,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6759768128395081,0.2306470870971679,1.0613124370574951,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.1462097167969,297.1879272460937,284.94775390625,1.0,0.6382113099098206,0.4464756846427917,0.4464756846427917,1.0,1.0,-3.2806437015533447,1.1052488088607788,2.1753947734832764,0.3602510094642639,0.9188731908798218,0.9188731908798218,0.0,210.721923828125,200.0,74932.6171875,0.0,3190.763671875,1.0,278.1499938964844,282.9435119628906,300.398681640625,306.292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36090.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273383140563965,1.0,0.0,0.0,3.736152172088623,3.7361772060394287,9.314132398685616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9580078125,0.0,1631.8380126953125,1895.4371337890625,0.0,1832.81640625,0.9246256947517396,1.0,0.0,3.0,1.0,0.0
18016620,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201748132705688,0.4101023972034454,0.3726479113101959,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238726496696472,0.5887275338172913,0.5594659447669983,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449962139129639,0.4521815478801727,0.3188202679157257,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381350040435791,0.4403943121433258,0.4206645488739013,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796361207962036,0.2302210479974746,1.0583447217941284,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1460266113281,297.1869812011719,284.9472961425781,1.0,0.635009765625,0.4452411234378814,0.4452411234378814,1.0,1.0,-3.278193712234497,1.1012412309646606,2.176952362060547,0.3569306135177612,0.916873335838318,0.916873335838318,0.0,205.63818359375,188.0,74829.828125,0.0,3156.940673828125,1.0,278.1499938964844,282.9438781738281,300.41229248046875,306.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36142.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266530394554138,1.0,0.0,0.0,3.7307188510894775,3.730743646621704,9.287061288887344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.1962890625,0.0,1625.9320068359375,1895.4371337890625,0.0,1827.1044921875,0.9234485030174256,1.0,0.0,3.0,1.0,0.0
18016680,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8201748132705688,0.4101023972034454,0.3726479113101959,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238726496696472,0.5887275338172913,0.5594659447669983,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449962139129639,0.4521815478801727,0.3188202679157257,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381350040435791,0.4403943121433258,0.4206645488739013,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796361207962036,0.2302210479974746,1.0583447217941284,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1460266113281,297.1869812011719,284.9472961425781,1.0,0.635009765625,0.4452411234378814,0.4452411234378814,1.0,1.0,-3.278193712234497,1.1012412309646606,2.176952362060547,0.3569306135177612,0.916873335838318,0.916873335838318,0.0,205.63818359375,188.0,74829.828125,0.0,3156.940673828125,1.0,278.1499938964844,282.9438781738281,300.41229248046875,306.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36142.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266530394554138,1.0,0.0,0.0,3.7307188510894775,3.730743646621704,9.287061288887344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.1962890625,0.0,1625.9320068359375,1895.4371337890625,0.0,1827.1044921875,0.9234485030174256,1.0,0.0,3.0,1.0,0.0
18016740,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276639580726624,0.4097421169281006,0.3720009326934814,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.935733675956726,0.5902042388916016,0.5605196952819824,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536815643310547,0.4529496729373932,0.3191002011299133,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464353084564209,0.4408501386642456,0.4207534492015838,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.686445415019989,0.2299004346132278,1.055275559425354,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1460876464844,297.1868591308594,284.94732666015625,1.0,0.6301066279411316,0.4440065920352936,0.4440065920352936,1.0,1.0,-3.2754361629486084,1.0971097946166992,2.178326368331909,0.353563129901886,0.915074586868286,0.915074586868286,0.0,197.3851776123047,176.0,74719.0,0.0,3104.77978515625,1.0,278.1499938964844,282.9447631835937,300.4255676269531,306.3064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725928544998169,1.0,0.0,0.0,3.724464893341065,3.724489688873291,9.255951454179012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.958984375,0.0,1618.86474609375,1895.4371337890625,0.0,1821.0733642578125,0.922065019607544,1.0,0.0,3.0,1.0,0.0
18016800,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276639580726624,0.4097421169281006,0.3720009326934814,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.935733675956726,0.5902042388916016,0.5605196952819824,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8536815643310547,0.4529496729373932,0.3191002011299133,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464353084564209,0.4408501386642456,0.4207534492015838,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.686445415019989,0.2299004346132278,1.055275559425354,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1460876464844,297.1868591308594,284.94732666015625,1.0,0.6301066279411316,0.4440065920352936,0.4440065920352936,1.0,1.0,-3.2754361629486084,1.0971097946166992,2.178326368331909,0.353563129901886,0.915074586868286,0.915074586868286,0.0,197.3851776123047,176.0,74719.0,0.0,3104.77978515625,1.0,278.1499938964844,282.9447631835937,300.4255676269531,306.3064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36165.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725928544998169,1.0,0.0,0.0,3.724464893341065,3.724489688873291,9.255951454179012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.958984375,0.0,1618.86474609375,1895.4371337890625,0.0,1821.0733642578125,0.922065019607544,1.0,0.0,3.0,1.0,0.0
18016860,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376704454421997,0.4094482660293579,0.3713559210300445,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507426023483276,0.5916971564292908,0.5615247488021851,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.86533123254776,0.4537948369979858,0.3193864226341247,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575975298881531,0.4413609504699707,0.4208322465419769,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956679821014404,0.229666382074356,1.0522927045822144,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1464538574219,297.1871643066406,284.94757080078125,1.0,0.6242667436599731,0.4428372681140899,0.4428372681140899,1.0,1.0,-3.2727224826812744,1.0931452512741089,2.179577350616455,0.3503615260124206,0.9135951995849608,0.9135951995849608,0.0,187.39303588867188,164.0,74612.5078125,0.0,3043.084716796875,1.0,278.1499938964844,282.9458923339844,300.4382019042969,306.3124084472656,293.1499938964844,293.1499938964844,278.1499938964844,36165.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252206802368164,1.0,0.0,0.0,3.718276500701904,3.718301296234131,9.225218491337728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.3349609375,0.0,1611.7249755859375,1895.4371337890625,0.0,1815.18798828125,0.920680582523346,1.0,0.0,3.0,1.0,0.0
18016920,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376704454421997,0.4094482660293579,0.3713559210300445,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507426023483276,0.5916971564292908,0.5615247488021851,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.86533123254776,0.4537948369979858,0.3193864226341247,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8575975298881531,0.4413609504699707,0.4208322465419769,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956679821014404,0.229666382074356,1.0522927045822144,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1464538574219,297.1871643066406,284.94757080078125,1.0,0.6242667436599731,0.4428372681140899,0.4428372681140899,1.0,1.0,-3.2727224826812744,1.0931452512741089,2.179577350616455,0.3503615260124206,0.9135951995849608,0.9135951995849608,0.0,187.39303588867188,164.0,74612.5078125,0.0,3043.084716796875,1.0,278.1499938964844,282.9458923339844,300.4382019042969,306.3124084472656,293.1499938964844,293.1499938964844,278.1499938964844,36165.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252206802368164,1.0,0.0,0.0,3.718276500701904,3.718301296234131,9.225218491337728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.3349609375,0.0,1611.7249755859375,1895.4371337890625,0.0,1815.18798828125,0.920680582523346,1.0,0.0,3.0,1.0,0.0
18016980,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500097990036011,0.4091930091381073,0.3707180023193359,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673698544502258,0.5931840538978577,0.5624951720237732,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796417713165283,0.4546927213668823,0.3196874558925628,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713681101799011,0.4419019520282745,0.4209102094173431,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068414688110352,0.2294927835464477,1.049441933631897,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.146728515625,297.18768310546875,284.9477844238281,1.0,0.6179597973823547,0.4416679441928863,0.4416679441928863,1.0,1.0,-3.2701492309570312,1.0892318487167358,2.180917263031006,0.3471851348876953,0.912242591381073,0.912242591381073,0.0,176.56503295898438,152.0,74509.8046875,0.0,2977.1279296875,1.0,278.1499938964844,282.9469299316406,300.449951171875,306.3177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36159.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245659232139587,1.0,0.0,0.0,3.712370157241821,3.7123947143554688,9.195933330374828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.107421875,0.0,1604.887939453125,1895.4371337890625,0.0,1809.751220703125,0.9193535447120668,1.0,0.0,3.0,1.0,0.0
18017040,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500097990036011,0.4091930091381073,0.3707180023193359,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673698544502258,0.5931840538978577,0.5624951720237732,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796417713165283,0.4546927213668823,0.3196874558925628,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713681101799011,0.4419019520282745,0.4209102094173431,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068414688110352,0.2294927835464477,1.049441933631897,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.146728515625,297.18768310546875,284.9477844238281,1.0,0.6179597973823547,0.4416679441928863,0.4416679441928863,1.0,1.0,-3.2701492309570312,1.0892318487167358,2.180917263031006,0.3471851348876953,0.912242591381073,0.912242591381073,0.0,176.56503295898438,152.0,74509.8046875,0.0,2977.1279296875,1.0,278.1499938964844,282.9469299316406,300.449951171875,306.3177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36159.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245659232139587,1.0,0.0,0.0,3.712370157241821,3.7123947143554688,9.195933330374828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.107421875,0.0,1604.887939453125,1895.4371337890625,0.0,1809.751220703125,0.9193535447120668,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8571515083312988,0.4090753197669983,0.3704019784927368,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9759242534637452,0.593921422958374,0.5629685521125793,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8878194093704224,0.4551564753055572,0.319843590259552,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8792769908905029,0.4421795904636383,0.4209495782852173,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7130079865455627,0.2294232547283172,1.0480644702911377,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.14678955078125,297.1879577636719,284.9478759765625,1.0,0.6146984696388245,0.4410832822322845,0.4410832822322845,1.0,1.0,-3.268916845321656,1.0872931480407717,2.181623697280884,0.3456033766269684,0.9115813970565796,0.9115813970565796,0.0,170.96844482421875,152.0,74459.1328125,0.0,2943.284912109375,1.0,278.1499938964844,282.9473876953125,300.45538330078125,306.3200988769531,293.1499938964844,293.1499938964844,278.1499938964844,36157.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242608666419983,1.0,0.0,0.0,3.7094902992248535,3.709514856338501,9.181671316582652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.962890625,0.0,1601.5618896484375,1895.4371337890625,0.0,1807.2205810546875,0.9187062978744508,1.0,0.0,3.0,1.0,0.0
18017160,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8650639057159424,0.4089645445346832,0.370088517665863,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9845020174980164,0.59465092420578,0.5634310245513916,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8967550992965698,0.4556308686733246,0.3200044333934784,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8879559636116028,0.4424615204334259,0.4209892749786377,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7193607687950134,0.2293663173913955,1.0467263460159302,284.947998046875,284.95001220703125,303.05877685546875,297.4635009765625,299.1470642089844,297.1882019042969,284.947998046875,1.0,0.6113753318786621,0.4405716955661773,0.4405716955661773,1.0,1.0,-3.267730474472046,1.085543155670166,2.182187557220459,0.3441991508007049,0.910997211933136,0.910997211933136,0.0,165.26531982421875,140.0,74411.8203125,0.0,2908.966796875,1.0,278.1499938964844,282.9478759765625,300.4603576660156,306.3221740722656,293.1499938964844,293.1499938964844,278.1499938964844,36152.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239678502082825,1.0,0.0,0.0,3.706754446029663,3.706779003143311,9.16813348794676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.244140625,0.0,1598.388916015625,1895.4371337890625,0.0,1804.7908935546875,0.9180905818939208,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8822912573814392,0.4087322652339935,0.369476318359375,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.596570611000061,0.5630570650100708,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9166840314865112,0.4565793871879577,0.3203447461128235,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9066336750984192,0.4430111646652221,0.4210802614688873,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7323612570762634,0.2292642444372177,1.0442146062850952,284.9462890625,284.95001220703125,303.0736389160156,297.4721374511719,299.1483764648437,297.1905212402344,284.9461669921875,1.0,0.604290783405304,0.439548522233963,0.439548522233963,1.0,1.0,-3.2609939575195312,1.0804240703582764,2.180569887161255,0.3408083915710449,0.9075336456298828,0.9075336456298828,0.0,154.135009765625,128.0,74229.578125,0.0,2835.478759765625,1.0,278.1499938964844,282.9481811523437,300.4687805175781,306.320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232909798622131,1.0,0.0,0.0,3.697494983673096,3.697519302368164,9.122385904447584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.8583984375,0.0,1588.3936767578125,1895.4371337890625,0.0,1799.18359375,0.9160538911819458,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8822912573814392,0.4087322652339935,0.369476318359375,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.596570611000061,0.5630570650100708,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9166840314865112,0.4565793871879577,0.3203447461128235,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9066336750984192,0.4430111646652221,0.4210802614688873,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7323612570762634,0.2292642444372177,1.0442146062850952,284.9462890625,284.95001220703125,303.0736389160156,297.4721374511719,299.1483764648437,297.1905212402344,284.9461669921875,1.0,0.604290783405304,0.439548522233963,0.439548522233963,1.0,1.0,-3.2609939575195312,1.0804240703582764,2.180569887161255,0.3408083915710449,0.9075336456298828,0.9075336456298828,0.0,154.135009765625,128.0,74229.578125,0.0,2835.478759765625,1.0,278.1499938964844,282.9481811523437,300.4687805175781,306.320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232909798622131,1.0,0.0,0.0,3.697494983673096,3.697519302368164,9.122385904447584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.8583984375,0.0,1588.3936767578125,1895.4371337890625,0.0,1799.18359375,0.9160538911819458,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954563736915588,0.4083821177482605,0.3689299821853637,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6003845930099487,0.5390071272850037,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.933184802532196,0.4574262499809265,0.3207460045814514,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9221952557563782,0.4434540867805481,0.421246588230133,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421536445617676,0.2290972769260406,1.0421996116638184,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.15264892578125,297.2001342773437,284.93316650390625,1.0,0.5955893397331238,0.438525378704071,0.438525378704071,1.0,1.0,-3.232757329940796,1.067249059677124,2.165508270263672,0.3344172835350036,0.8921255469322205,0.8921255469322205,0.0,145.6921844482422,116.0,73610.28125,0.0,2727.796142578125,1.0,278.1499938964844,282.9444885253906,300.4727478027344,306.29498291015625,293.1499938964844,293.1499938964844,278.45001220703125,36850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221287488937378,1.0,0.0,0.0,3.669308423995972,3.66933274269104,8.983834050013684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7861328125,0.0,1561.15380859375,1895.4371337890625,0.0,1789.5716552734375,0.9100741147994996,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954563736915588,0.4083821177482605,0.3689299821853637,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6003845930099487,0.5390071272850037,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.933184802532196,0.4574262499809265,0.3207460045814514,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9221952557563782,0.4434540867805481,0.421246588230133,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421536445617676,0.2290972769260406,1.0421996116638184,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.15264892578125,297.2001342773437,284.93316650390625,1.0,0.5955893397331238,0.438525378704071,0.438525378704071,1.0,1.0,-3.232757329940796,1.067249059677124,2.165508270263672,0.3344172835350036,0.8921255469322205,0.8921255469322205,0.0,145.6921844482422,116.0,73610.28125,0.0,2727.796142578125,1.0,278.1499938964844,282.9444885253906,300.4727478027344,306.29498291015625,293.1499938964844,293.1499938964844,278.45001220703125,36850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221287488937378,1.0,0.0,0.0,3.669308423995972,3.66933274269104,8.983834050013684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7861328125,0.0,1561.15380859375,1895.4371337890625,0.0,1789.5716552734375,0.9100741147994996,1.0,0.0,3.0,1.0,0.0
18017460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9107662439346312,0.408606469631195,0.3687168955802917,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6072679162025452,0.5133228898048401,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9512523412704468,0.4586924016475677,0.32131427526474,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9401368498802184,0.4442660808563232,0.4216092824935913,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7535039186477661,0.2292245626449585,1.0410032272338867,285.00164794921875,284.95001220703125,303.1004333496094,297.4835510253906,299.16864013671875,297.2265319824219,284.9981689453125,1.0,0.5864416360855103,0.4378143548965454,0.4378143548965454,1.0,1.0,-3.2013041973114014,1.0536699295043943,2.147634267807007,0.3279796838760376,0.9677509069442748,0.9677509069442748,0.0,137.1458282470703,116.0,72483.0703125,0.0,2617.50927734375,1.0,278.4405822753906,283.03875732421875,300.4586181640625,306.1524353027344,293.1499938964844,293.1499938964844,278.45001220703125,33426.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147970199584961,1.0,0.0,0.0,3.7706258296966553,3.770650625228882,9.486809062764224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.076171875,0.0,1651.6690673828125,1895.4371337890625,0.0,1729.427734375,0.9302490949630736,1.0,0.0,3.0,1.0,0.0
18017520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9123657941818236,0.4086035192012787,0.3687121272087097,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6079656481742859,0.5109103322029114,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9529531598091124,0.4587843716144562,0.3213735818862915,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9418647885322572,0.4443227052688598,0.4216527640819549,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7546422481536865,0.2292340844869613,1.0409506559371948,284.9949645996094,284.95001220703125,303.1015014648437,297.4838562011719,299.17022705078125,297.2291564941406,284.9917297363281,1.0,0.5856063365936279,0.4377525448799133,0.4377525448799133,1.0,1.0,-3.198458433151245,1.0524494647979736,2.1460089683532715,0.3274081945419311,0.96587073802948,0.96587073802948,0.0,136.36654663085938,134.0,72456.65625,0.0,2607.59765625,1.0,278.44317626953125,283.0335693359375,300.4628295898437,306.1614990234375,293.1499938964844,293.1499938964844,278.1499938964844,33597.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148173451423645,1.0,0.0,0.0,3.775608539581299,3.775633335113525,9.511898610981008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.994140625,0.0,1658.864013671875,1895.4371337890625,0.0,1729.5931396484375,0.931446373462677,1.0,0.0,3.0,1.0,0.0
