time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9138231873512268,0.4077240526676178,0.3681175410747528,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6149333715438843,0.507930338382721,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9554193615913392,0.4592151045799255,0.321794718503952,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9441468715667723,0.4444102942943573,0.4218786656856537,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7559553384780884,0.2290653586387634,1.040430188179016,284.9037780761719,284.95001220703125,303.1145324707031,297.4864807128906,299.1844482421875,297.2498474121094,284.9056091308594,1.0,0.5853102207183838,0.4369797110557556,0.4369797110557556,1.0,1.0,-3.1942622661590576,1.0489845275878906,2.145277738571167,0.3243926167488098,0.873600959777832,0.873600959777832,0.0,135.35235595703125,152.0,72844.796875,0.0,2593.798583984375,1.0,278.1569519042969,282.93023681640625,300.4956970214844,306.2912902832031,293.1499938964844,293.1499938964844,278.45001220703125,38680.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205831408500671,1.0,0.0,0.0,3.646281480789185,3.646306037902832,8.871430736689945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.322265625,0.0,1549.0736083984375,1895.4371337890625,0.0,1776.822021484375,0.9069430828094482,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9138231873512268,0.4077240526676178,0.3681175410747528,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6149333715438843,0.507930338382721,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9554193615913392,0.4592151045799255,0.321794718503952,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9441468715667723,0.4444102942943573,0.4218786656856537,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7559553384780884,0.2290653586387634,1.040430188179016,284.9037780761719,284.95001220703125,303.1145324707031,297.4864807128906,299.1844482421875,297.2498474121094,284.9056091308594,1.0,0.5853102207183838,0.4369797110557556,0.4369797110557556,1.0,1.0,-3.1942622661590576,1.0489845275878906,2.145277738571167,0.3243926167488098,0.873600959777832,0.873600959777832,0.0,135.35235595703125,152.0,72844.796875,0.0,2593.798583984375,1.0,278.1569519042969,282.93023681640625,300.4956970214844,306.2912902832031,293.1499938964844,293.1499938964844,278.45001220703125,38680.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205831408500671,1.0,0.0,0.0,3.646281480789185,3.646306037902832,8.871430736689945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.322265625,0.0,1549.0736083984375,1895.4371337890625,0.0,1776.822021484375,0.9069430828094482,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9099002480506896,0.4078240990638733,0.3679933547973633,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6174750328063965,0.5136325359344482,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9519243836402892,0.4598982036113739,0.3221293985843658,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.940359115600586,0.4448270201683044,0.4221245944499969,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7532790303230286,0.2291692942380905,1.04067063331604,285.0262756347656,284.95001220703125,303.1208190917969,297.48687744140625,299.1900634765625,297.2568359375,285.0284423828125,1.0,0.5876110196113586,0.4365932941436767,0.4365932941436767,1.0,1.0,-3.201941728591919,1.0508949756622314,2.1510467529296875,0.324474960565567,0.960247814655304,0.960247814655304,0.0,137.22515869140625,152.0,72232.953125,0.0,2619.282470703125,1.0,278.4021301269531,283.0638732910156,300.4511108398437,306.07818603515625,293.1499938964844,293.1499938964844,278.45001220703125,34022.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143990397453308,1.0,0.0,0.0,3.698999166488648,3.6990232467651367,9.129810223384992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.8740234375,0.0,1573.374267578125,1895.4371337890625,0.0,1726.187255859375,0.9166104197502136,1.0,0.0,3.0,1.0,0.0
18017760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9047432541847228,0.4080640971660614,0.3682897090911865,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6192231178283691,0.522196888923645,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9468029141426086,0.4607132375240326,0.3227548897266388,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9348924160003662,0.4453690350055694,0.4227096438407898,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7495587468147278,0.2293494939804077,1.04185688495636,285.0163269042969,284.95001220703125,303.1269836425781,297.48663330078125,299.1936950683594,297.2601623535156,285.0154724121094,1.0,0.5912667512893677,0.4362323582172394,0.4362323582172394,1.0,1.0,-3.2154672145843506,1.055037021636963,2.160430192947388,0.3255271017551422,0.9780306816101074,0.9780306816101074,0.0,140.16139221191406,170.0,72645.5,0.0,2662.439697265625,1.0,278.4430847167969,283.05029296875,300.4714050292969,306.1637878417969,293.1499938964844,293.1499938964844,278.1499938964844,33180.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137157320976257,1.0,0.0,0.0,3.76983642578125,3.7698609828948975,9.48283684465423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.1044921875,0.0,1648.8316650390625,1895.4371337890625,0.0,1720.6304931640625,0.9301669597625732,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8890752196311951,0.4072862863540649,0.3681668639183044,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6188101172447205,0.5492175221443176,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295348525047302,0.4612538814544678,0.32354536652565,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9173332452774048,0.4455330967903137,0.4233924150466919,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7380231022834778,0.2291465997695922,1.0431196689605713,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1846923828125,297.2417907714844,284.9242553710937,1.0,0.6014845967292786,0.4355104863643646,0.4355104863643646,1.0,1.0,-3.251089096069336,1.0664749145507812,2.1846141815185547,0.3290112018585205,0.9011150002479552,0.9011150002479552,0.0,149.410400390625,173.0,74007.1484375,0.0,2786.123779296875,1.0,278.15673828125,282.9278259277344,300.5087890625,306.3690490722656,293.1499938964844,293.1499938964844,278.45001220703125,37308.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226479649543762,1.0,0.0,0.0,3.706330537796021,3.706355333328247,9.166037102659176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.396484375,0.0,1606.6912841796875,1895.4371337890625,0.0,1793.863037109375,0.9192295670509338,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8890752196311951,0.4072862863540649,0.3681668639183044,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6188101172447205,0.5492175221443176,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295348525047302,0.4612538814544678,0.32354536652565,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9173332452774048,0.4455330967903137,0.4233924150466919,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7380231022834778,0.2291465997695922,1.0431196689605713,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1846923828125,297.2417907714844,284.9242553710937,1.0,0.6014845967292786,0.4355104863643646,0.4355104863643646,1.0,1.0,-3.251089096069336,1.0664749145507812,2.1846141815185547,0.3290112018585205,0.9011150002479552,0.9011150002479552,0.0,149.410400390625,173.0,74007.1484375,0.0,2786.123779296875,1.0,278.15673828125,282.9278259277344,300.5087890625,306.3690490722656,293.1499938964844,293.1499938964844,278.45001220703125,37308.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226479649543762,1.0,0.0,0.0,3.706330537796021,3.706355333328247,9.166037102659176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.396484375,0.0,1606.6912841796875,1895.4371337890625,0.0,1793.863037109375,0.9192295670509338,1.0,0.0,3.0,1.0,0.0
18017940,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8778936266899109,0.4074898362159729,0.3683272302150726,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.616662859916687,0.5702144503593445,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.917156457901001,0.4626288712024688,0.3245084285736084,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9052953124046326,0.4463630318641662,0.424220472574234,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.72969651222229,0.2291598618030548,1.043942928314209,285.0353088378906,284.95001220703125,303.1499938964844,297.4786682128906,299.1727294921875,297.2200622558594,285.0346374511719,1.0,0.6092026233673096,0.4347885847091675,0.4347885847091675,1.0,1.0,-3.2796895503997803,1.075229287147522,2.2044601440429688,0.3316547274589538,1.0,1.0,0.0,156.9336395263672,176.0,73872.3125,0.0,2887.804931640625,1.0,278.4431457519531,283.0477905273437,300.47479248046875,306.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33175.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182307839393616,1.0,0.0,0.0,3.8350775241851807,3.835102796554565,9.813898032007271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.15625,0.0,1726.784912109375,1895.4371337890625,0.0,1757.489501953125,0.9447160959243774,1.0,0.0,3.0,1.0,0.0
18018000,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8778936266899109,0.4074898362159729,0.3683272302150726,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.616662859916687,0.5702144503593445,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.917156457901001,0.4626288712024688,0.3245084285736084,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9052953124046326,0.4463630318641662,0.424220472574234,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.72969651222229,0.2291598618030548,1.043942928314209,285.0353088378906,284.95001220703125,303.1499938964844,297.4786682128906,299.1727294921875,297.2200622558594,285.0346374511719,1.0,0.6092026233673096,0.4347885847091675,0.4347885847091675,1.0,1.0,-3.2796895503997803,1.075229287147522,2.2044601440429688,0.3316547274589538,1.0,1.0,0.0,156.9336395263672,176.0,73872.3125,0.0,2887.804931640625,1.0,278.4431457519531,283.0477905273437,300.47479248046875,306.2531433105469,293.1499938964844,293.1499938964844,278.1499938964844,33175.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182307839393616,1.0,0.0,0.0,3.8350775241851807,3.835102796554565,9.813898032007271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.15625,0.0,1726.784912109375,1895.4371337890625,0.0,1757.489501953125,0.9447160959243774,1.0,0.0,3.0,1.0,0.0
18018060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756691217422485,0.4104403555393219,0.3706674575805664,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6181716918945312,0.5781483054161072,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9152864813804626,0.4670412242412567,0.3272713124752044,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034684896469116,0.4505332112312317,0.4276522397994995,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297777533531189,0.2332435548305511,1.058850646018982,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1809387207031,297.2344665527344,284.9241027832031,1.0,0.6164485216140747,0.4330686032772064,0.4330686032772064,1.0,1.0,-3.3174068927764893,1.0848205089569092,2.23258638381958,0.3327555954456329,0.9295331239700316,0.9295331239700316,0.0,160.99412536621094,179.0,75530.4375,0.0,2991.302490234375,1.0,278.1567077636719,282.9035339355469,300.5000915527344,306.4610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279191017150879,1.0,0.0,0.0,3.801988124847412,3.802013874053955,9.64527885116695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.236328125,0.0,1715.057861328125,1895.4371337890625,0.0,1837.662841796875,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
18018120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756691217422485,0.4104403555393219,0.3706674575805664,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6181716918945312,0.5781483054161072,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9152864813804626,0.4670412242412567,0.3272713124752044,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034684896469116,0.4505332112312317,0.4276522397994995,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297777533531189,0.2332435548305511,1.058850646018982,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1809387207031,297.2344665527344,284.9241027832031,1.0,0.6164485216140747,0.4330686032772064,0.4330686032772064,1.0,1.0,-3.3174068927764893,1.0848205089569092,2.23258638381958,0.3327555954456329,0.9295331239700316,0.9295331239700316,0.0,160.99412536621094,179.0,75530.4375,0.0,2991.302490234375,1.0,278.1567077636719,282.9035339355469,300.5000915527344,306.4610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36786.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279191017150879,1.0,0.0,0.0,3.801988124847412,3.802013874053955,9.64527885116695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.236328125,0.0,1715.057861328125,1895.4371337890625,0.0,1837.662841796875,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8718574643135071,0.4117000102996826,0.3720841407775879,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.6190731525421143,0.5858531594276428,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9117395281791688,0.469726026058197,0.3293894529342651,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9002007246017456,0.452983945608139,0.4303118586540222,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7286885976791382,0.2356409728527069,1.071514129638672,284.9538269042969,284.95001220703125,303.1694641113281,297.4602966308594,299.1802978515625,297.2375793457031,284.95458984375,1.0,0.6230610609054565,0.431348592042923,0.431348592042923,1.0,1.0,-3.3494203090667725,1.092081904411316,2.257338285446167,0.3331266343593597,0.9452701807022096,0.9452701807022096,0.0,165.4476318359375,182.0,76076.6875,0.0,3086.53076171875,1.0,278.1502685546875,282.9208374023437,300.47119140625,306.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,35787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293522357940674,1.0,0.0,0.0,3.8110530376434326,3.811078548431397,9.69132770478609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.8125,0.0,1718.1795654296875,1895.4371337890625,0.0,1849.6431884765625,0.9413811564445496,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8718574643135071,0.4117000102996826,0.3720841407775879,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.6190731525421143,0.5858531594276428,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9117395281791688,0.469726026058197,0.3293894529342651,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9002007246017456,0.452983945608139,0.4303118586540222,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7286885976791382,0.2356409728527069,1.071514129638672,284.9538269042969,284.95001220703125,303.1694641113281,297.4602966308594,299.1802978515625,297.2375793457031,284.95458984375,1.0,0.6230610609054565,0.431348592042923,0.431348592042923,1.0,1.0,-3.3494203090667725,1.092081904411316,2.257338285446167,0.3331266343593597,0.9452701807022096,0.9452701807022096,0.0,165.4476318359375,182.0,76076.6875,0.0,3086.53076171875,1.0,278.1502685546875,282.9208374023437,300.47119140625,306.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,35787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293522357940674,1.0,0.0,0.0,3.8110530376434326,3.811078548431397,9.69132770478609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.8125,0.0,1718.1795654296875,1895.4371337890625,0.0,1849.6431884765625,0.9413811564445496,1.0,0.0,3.0,1.0,0.0
18018300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8685225248336792,0.4120981991291046,0.3725936114788055,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.996486246585846,0.619473397731781,0.5867536067962646,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9083162546157836,0.4707722663879394,0.3302479982376098,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8970109820365906,0.4539212882518768,0.4313685297966003,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7268052101135254,0.2364879101514816,1.0762312412261963,284.9579162597656,284.95001220703125,303.1736145019531,297.45440673828125,299.17828369140625,297.2375793457031,284.9581298828125,1.0,0.625827968120575,0.4304885864257812,0.4304885864257812,1.0,1.0,-3.35911512374878,1.0933551788330078,2.2657601833343506,0.3324093520641327,0.9503098130226136,0.9503098130226136,0.0,168.2764434814453,182.0,76264.0078125,0.0,3124.191162109375,1.0,278.1500549316406,282.9206237792969,300.4637451171875,306.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35589.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301751971244812,1.0,0.0,0.0,3.820967435836792,3.820993185043335,9.741817166286635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.560546875,0.0,1728.6121826171875,1895.4371337890625,0.0,1856.5364990234373,0.9434188604354858,1.0,0.0,3.0,1.0,0.0
18018360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8652181029319763,0.4123847186565399,0.3729877173900604,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9936044216156006,0.6199672222137451,0.5872699618339539,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9049891233444214,0.4716813862323761,0.3309946358203888,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8938231468200684,0.4547265470027923,0.4322799444198608,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7248117327690125,0.2371740937232971,1.0801081657409668,284.9582824707031,284.95001220703125,303.177490234375,297.447998046875,299.1758117675781,297.2372131347656,284.9583435058594,1.0,0.6282919049263,0.4296251535415649,0.4296251535415649,1.0,1.0,-3.3668015003204346,1.0938735008239746,2.27292799949646,0.3312971591949463,0.9533212780952454,0.9533212780952454,0.0,171.0150604248047,185.0,76405.140625,0.0,3157.124755859375,1.0,278.1500244140625,282.9181213378906,300.4565734863281,306.4503479003906,293.1499938964844,293.1499938964844,278.1499938964844,35542.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309762835502625,1.0,0.0,0.0,3.8301455974578857,3.8301713466644287,9.7886731964536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.955078125,0.0,1739.3846435546875,1895.4371337890625,0.0,1863.256103515625,0.9454182982444764,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8593487739562988,0.4127628207206726,0.3735475540161133,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883512854576112,0.6210246086120605,0.5884060859680176,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.89931321144104,0.4732621014118194,0.3322730660438537,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881619572639465,0.4560970664024353,0.4338148534297943,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210968732833862,0.2382380366325378,1.0861576795578003,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.169677734375,297.2355651855469,284.9562072753906,1.0,0.6325840353965759,0.4278982579708099,0.4278982579708099,1.0,1.0,-3.3795058727264404,1.0938940048217771,2.285611867904663,0.3286300003528595,0.956788182258606,0.956788182258606,0.0,175.97105407714844,188.0,76611.515625,0.0,3214.2470703125,1.0,278.1499938964844,282.9117431640625,300.44097900390625,306.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,35589.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323856949806213,1.0,0.0,0.0,3.845674514770508,3.84570050239563,9.868208508123644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.947265625,0.0,1758.7222900390625,1895.4371337890625,0.0,1875.1011962890625,0.9489216208457948,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8593487739562988,0.4127628207206726,0.3735475540161133,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883512854576112,0.6210246086120605,0.5884060859680176,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.89931321144104,0.4732621014118194,0.3322730660438537,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881619572639465,0.4560970664024353,0.4338148534297943,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210968732833862,0.2382380366325378,1.0861576795578003,284.9562683105469,284.95001220703125,303.1844482421875,297.4338073730469,299.169677734375,297.2355651855469,284.9562072753906,1.0,0.6325840353965759,0.4278982579708099,0.4278982579708099,1.0,1.0,-3.3795058727264404,1.0938940048217771,2.285611867904663,0.3286300003528595,0.956788182258606,0.956788182258606,0.0,175.97105407714844,188.0,76611.515625,0.0,3214.2470703125,1.0,278.1499938964844,282.9117431640625,300.44097900390625,306.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,35589.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323856949806213,1.0,0.0,0.0,3.845674514770508,3.84570050239563,9.868208508123644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.947265625,0.0,1758.7222900390625,1895.4371337890625,0.0,1875.1011962890625,0.9489216208457948,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543794751167297,0.4129820466041565,0.3739140629768371,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837252497673036,0.6220463514328003,0.58952397108078,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.894565761089325,0.4746493697166443,0.3333718180656433,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.883389413356781,0.457261860370636,0.4350970387458801,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177714109420776,0.2390201836824417,1.090628981590271,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1621398925781,297.2326965332031,284.9535217285156,1.0,0.6361852884292603,0.4261713922023773,0.4261713922023773,1.0,1.0,-3.389533758163452,1.092892289161682,2.2966413497924805,0.3255228400230407,0.9578499794006348,0.9578499794006348,0.0,180.29600524902344,191.0,76727.140625,0.0,3262.021728515625,1.0,278.1499938964844,282.90594482421875,300.4236145019531,306.4420166015625,293.1499938964844,293.1499938964844,278.1499938964844,35704.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733492374420166,1.0,0.0,0.0,3.8561062812805176,3.85613226890564,9.92181867331965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.3359375,0.0,1772.4542236328125,1895.4371337890625,0.0,1884.421875,0.9513381123542786,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543794751167297,0.4129820466041565,0.3739140629768371,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837252497673036,0.6220463514328003,0.58952397108078,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.894565761089325,0.4746493697166443,0.3333718180656433,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.883389413356781,0.457261860370636,0.4350970387458801,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177714109420776,0.2390201836824417,1.090628981590271,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1621398925781,297.2326965332031,284.9535217285156,1.0,0.6361852884292603,0.4261713922023773,0.4261713922023773,1.0,1.0,-3.389533758163452,1.092892289161682,2.2966413497924805,0.3255228400230407,0.9578499794006348,0.9578499794006348,0.0,180.29600524902344,191.0,76727.140625,0.0,3262.021728515625,1.0,278.1499938964844,282.90594482421875,300.4236145019531,306.4420166015625,293.1499938964844,293.1499938964844,278.1499938964844,35704.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733492374420166,1.0,0.0,0.0,3.8561062812805176,3.85613226890564,9.92181867331965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.3359375,0.0,1772.4542236328125,1895.4371337890625,0.0,1884.421875,0.9513381123542786,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500521779060364,0.4131384789943695,0.3741984367370605,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.97951078414917,0.623002290725708,0.5905710458755493,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904651999473572,0.4759567975997925,0.3343932628631592,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792570233345032,0.4583376049995422,0.436265230178833,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147510647773743,0.2396708130836486,1.0943430662155151,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1557312011719,297.2293701171875,284.9521789550781,1.0,0.639393150806427,0.4248532950878143,0.4248532950878143,1.0,1.0,-3.398236036300659,1.092440485954285,2.305795431137085,0.3232551515102386,0.9586305618286132,0.9586305618286132,0.0,184.2166290283203,194.0,76808.8515625,0.0,3304.66650390625,1.0,278.1499938964844,282.9019470214844,300.4050598144531,306.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344473004341125,1.0,0.0,0.0,3.86338210105896,3.863408327102661,9.95929553937458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.0439453125,0.0,1782.123046875,1895.4371337890625,0.0,1892.4788818359373,0.9530363082885742,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500521779060364,0.4131384789943695,0.3741984367370605,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.97951078414917,0.623002290725708,0.5905710458755493,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904651999473572,0.4759567975997925,0.3343932628631592,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792570233345032,0.4583376049995422,0.436265230178833,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147510647773743,0.2396708130836486,1.0943430662155151,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1557312011719,297.2293701171875,284.9521789550781,1.0,0.639393150806427,0.4248532950878143,0.4248532950878143,1.0,1.0,-3.398236036300659,1.092440485954285,2.305795431137085,0.3232551515102386,0.9586305618286132,0.9586305618286132,0.0,184.2166290283203,194.0,76808.8515625,0.0,3304.66650390625,1.0,278.1499938964844,282.9019470214844,300.4050598144531,306.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344473004341125,1.0,0.0,0.0,3.86338210105896,3.863408327102661,9.95929553937458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.0439453125,0.0,1782.123046875,1895.4371337890625,0.0,1892.4788818359373,0.9530363082885742,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461834788322449,0.4132579565048218,0.3744361400604248,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9755791425704956,0.6238932013511658,0.5915492177009583,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868279457092285,0.4772147536277771,0.3353691399097442,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755844831466675,0.4593595862388611,0.4373665452003479,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119437456130981,0.2402444630861282,1.0976145267486572,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1488647460937,297.2258605957031,284.9512939453125,1.0,0.6423461437225342,0.4235351979732513,0.4235351979732513,1.0,1.0,-3.406132221221924,1.0917054414749146,2.314426898956299,0.3208834826946258,0.9591017961502076,0.9591017961502076,0.0,187.86376953125,197.0,76860.453125,0.0,3344.0634765625,1.0,278.1499938964844,282.8986511230469,300.38531494140625,306.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,35856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353256344795227,1.0,0.0,0.0,3.868603467941284,3.868629693984986,9.986233635572717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.0,0.0,1789.1092529296875,1895.4371337890625,0.0,1899.9007568359373,0.954255759716034,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461834788322449,0.4132579565048218,0.3744361400604248,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9755791425704956,0.6238932013511658,0.5915492177009583,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868279457092285,0.4772147536277771,0.3353691399097442,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755844831466675,0.4593595862388611,0.4373665452003479,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119437456130981,0.2402444630861282,1.0976145267486572,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1488647460937,297.2258605957031,284.9512939453125,1.0,0.6423461437225342,0.4235351979732513,0.4235351979732513,1.0,1.0,-3.406132221221924,1.0917054414749146,2.314426898956299,0.3208834826946258,0.9591017961502076,0.9591017961502076,0.0,187.86376953125,197.0,76860.453125,0.0,3344.0634765625,1.0,278.1499938964844,282.8986511230469,300.38531494140625,306.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,35856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353256344795227,1.0,0.0,0.0,3.868603467941284,3.868629693984986,9.986233635572717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.0,0.0,1789.1092529296875,1895.4371337890625,0.0,1899.9007568359373,0.954255759716034,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8444014191627502,0.41330286860466,0.3745374977588653,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9737114906311036,0.6242978572845459,0.5919992923736572,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8851651549339294,0.4778230786323547,0.3358393609523773,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8739029169082642,0.4598493576049804,0.4378922283649444,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7106117010116577,0.2405058294534683,1.099102020263672,284.95098876953125,284.95001220703125,303.2011413574219,297.3706970214844,299.145263671875,297.2240600585937,284.95098876953125,1.0,0.6437299251556396,0.4228761494159698,0.4228761494159698,1.0,1.0,-3.4097821712493896,1.091220498085022,2.318561792373657,0.3196472823619842,0.959223449230194,0.959223449230194,0.0,189.5878448486328,197.0,76874.25,0.0,3362.556640625,1.0,278.1499938964844,282.8973083496094,300.3749084472656,306.404052734375,293.1499938964844,293.1499938964844,278.1499938964844,35881.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357235550880432,1.0,0.0,0.0,3.8703863620758057,3.870412588119507,9.99543999569141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.611328125,0.0,1791.519287109375,1895.4371337890625,0.0,1903.26708984375,0.9546740055084229,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8426874279975891,0.4133407473564148,0.3746310472488403,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9718772768974304,0.6246778964996338,0.5924252271652222,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8835704922676086,0.4784211218357086,0.3363012075424194,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8722896575927734,0.460328996181488,0.4384066164493561,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7093067765235901,0.2407575100660324,1.1005345582962036,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1417236328125,297.2222900390625,284.9507751464844,1.0,0.6450756192207336,0.4222464859485626,0.4222464859485626,1.0,1.0,-3.4133048057556152,1.0907591581344604,2.3225457668304443,0.3184629380702972,0.959338903427124,0.959338903427124,0.0,191.2736968994141,200.0,76884.0625,0.0,3380.56689453125,1.0,278.1499938964844,282.8960876464844,300.3641967773437,306.3940734863281,293.1499938964844,293.1499938964844,278.1499938964844,35901.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361118793487549,1.0,0.0,0.0,3.8718554973602295,3.87188172340393,1.0003029728977708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.4013671875,0.0,1793.5030517578125,1895.4371337890625,0.0,1906.5538330078125,0.9550187587738036,1.0,0.0,3.0,1.0,0.0
18019020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394261598587036,0.4133994877338409,0.3747986853122711,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682762026786804,0.6253591179847717,0.5931997895240784,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.880540132522583,0.4795751869678497,0.3371947705745697,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692306876182556,0.4612623751163482,0.4394062757492065,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067632675170898,0.2412323802709579,1.1032507419586182,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13446044921875,297.21881103515625,284.9504699707031,1.0,0.6476680040359497,0.4209871590137481,0.4209871590137481,1.0,1.0,-3.419983625411988,1.0896971225738523,2.3302865028381348,0.3160385191440582,0.9594390988349916,0.9594390988349916,0.0,194.55520629882807,203.0,76889.5,0.0,3415.309326171875,1.0,278.1499938964844,282.8938903808594,300.3419189453125,306.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368576526641846,1.0,0.0,0.0,3.873921155929565,3.8739473819732666,1.0013706059908143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.1357421875,0.0,1796.318603515625,1895.4371337890625,0.0,1912.8721923828125,0.9555049538612366,1.0,0.0,3.0,1.0,0.0
18019080,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394261598587036,0.4133994877338409,0.3747986853122711,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9682762026786804,0.6253591179847717,0.5931997895240784,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.880540132522583,0.4795751869678497,0.3371947705745697,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692306876182556,0.4612623751163482,0.4394062757492065,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067632675170898,0.2412323802709579,1.1032507419586182,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13446044921875,297.21881103515625,284.9504699707031,1.0,0.6476680040359497,0.4209871590137481,0.4209871590137481,1.0,1.0,-3.419983625411988,1.0896971225738523,2.3302865028381348,0.3160385191440582,0.9594390988349916,0.9594390988349916,0.0,194.55520629882807,203.0,76889.5,0.0,3415.309326171875,1.0,278.1499938964844,282.8938903808594,300.3419189453125,306.3722229003906,293.1499938964844,293.1499938964844,278.1499938964844,35932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368576526641846,1.0,0.0,0.0,3.873921155929565,3.8739473819732666,1.0013706059908143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.1357421875,0.0,1796.318603515625,1895.4371337890625,0.0,1912.8721923828125,0.9555049538612366,1.0,0.0,3.0,1.0,0.0
18019140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363261818885803,0.4134558141231537,0.374958723783493,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9647008180618286,0.6259350776672363,0.5938782095909119,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776383399963379,0.4806567728519439,0.3380413651466369,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663336038589478,0.4621852338314056,0.44038987159729,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043080925941467,0.2416789382696151,1.1058273315429688,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126953125,297.2153625488281,284.9501647949219,1.0,0.6501725912094116,0.4197278320789337,0.4197278320789337,1.0,1.0,-3.4262919425964355,1.0884805917739868,2.337811231613159,0.3135440945625305,0.9593526721000672,0.9593526721000672,0.0,197.7734222412109,206.0,76880.4453125,0.0,3448.93994140625,1.0,278.1499938964844,282.8918151855469,300.318603515625,306.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,35958.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375941872596741,1.0,0.0,0.0,3.875128984451294,3.875155210494995,1.0019950877904191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.9052734375,0.0,1798.0289306640625,1895.4371337890625,0.0,1919.120361328125,0.9557938575744628,1.0,0.0,3.0,1.0,0.0
18019200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363261818885803,0.4134558141231537,0.374958723783493,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9647008180618286,0.6259350776672363,0.5938782095909119,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776383399963379,0.4806567728519439,0.3380413651466369,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663336038589478,0.4621852338314056,0.44038987159729,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043080925941467,0.2416789382696151,1.1058273315429688,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126953125,297.2153625488281,284.9501647949219,1.0,0.6501725912094116,0.4197278320789337,0.4197278320789337,1.0,1.0,-3.4262919425964355,1.0884805917739868,2.337811231613159,0.3135440945625305,0.9593526721000672,0.9593526721000672,0.0,197.7734222412109,206.0,76880.4453125,0.0,3448.93994140625,1.0,278.1499938964844,282.8918151855469,300.318603515625,306.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,35958.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375941872596741,1.0,0.0,0.0,3.875128984451294,3.875155210494995,1.0019950877904191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.9052734375,0.0,1798.0289306640625,1895.4371337890625,0.0,1919.120361328125,0.9557938575744628,1.0,0.0,3.0,1.0,0.0
18019260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333563208580017,0.4135039150714874,0.3751110136508941,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611325263977052,0.6264134645462036,0.5944606065750122,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748342394828796,0.4816681444644928,0.3388373851776123,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635703921318054,0.4630933701992035,0.4413586556911468,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019252181053162,0.242096334695816,1.1082651615142822,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11920166015625,297.2120361328125,284.9498596191406,1.0,0.6525987386703491,0.4184702336788177,0.4184702336788177,1.0,1.0,-3.4322314262390137,1.0871156454086304,2.345115900039673,0.3109852075576782,0.9590402245521544,0.9590402245521544,0.0,200.9439239501953,209.0,76856.15625,0.0,3481.53515625,1.0,278.1499938964844,282.8899230957031,300.294189453125,306.3223571777344,293.1499938964844,293.1499938964844,278.1499938964844,35982.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383029460906982,1.0,0.0,0.0,3.8754563331604,3.8754825592041016,1.0021643674917868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.5341796875,0.0,1798.6221923828125,1895.4371337890625,0.0,1925.139892578125,0.9558824300765992,1.0,0.0,3.0,1.0,0.0
18019320,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333563208580017,0.4135039150714874,0.3751110136508941,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611325263977052,0.6264134645462036,0.5944606065750122,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748342394828796,0.4816681444644928,0.3388373851776123,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635703921318054,0.4630933701992035,0.4413586556911468,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019252181053162,0.242096334695816,1.1082651615142822,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11920166015625,297.2120361328125,284.9498596191406,1.0,0.6525987386703491,0.4184702336788177,0.4184702336788177,1.0,1.0,-3.4322314262390137,1.0871156454086304,2.345115900039673,0.3109852075576782,0.9590402245521544,0.9590402245521544,0.0,200.9439239501953,209.0,76856.15625,0.0,3481.53515625,1.0,278.1499938964844,282.8899230957031,300.294189453125,306.3223571777344,293.1499938964844,293.1499938964844,278.1499938964844,35982.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383029460906982,1.0,0.0,0.0,3.8754563331604,3.8754825592041016,1.0021643674917868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.5341796875,0.0,1798.6221923828125,1895.4371337890625,0.0,1925.139892578125,0.9558824300765992,1.0,0.0,3.0,1.0,0.0
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304837346076965,0.4135343730449676,0.3752488791942596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957568883895874,0.6268258094787598,0.5949751138687134,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872116208076477,0.4826341569423675,0.3395982980728149,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609112501144409,0.4639777839183807,0.4423064589500427,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995985507965088,0.242487221956253,1.1105799674987793,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111328125,297.2088623046875,284.94952392578125,1.0,0.6549624800682068,0.4172126650810241,0.4172126650810241,1.0,1.0,-3.4378557205200195,1.0856181383132937,2.3522374629974365,0.3083645105361938,0.9585164189338684,0.9585164189338684,0.0,204.08462524414065,212.0,76818.1640625,0.0,3513.3134765625,1.0,278.1499938964844,282.8881225585937,300.2688293457031,306.2944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36003.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389923930168152,1.0,0.0,0.0,3.874995231628418,3.875021457672119,1.0019259661930846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.390625,0.0,1798.220703125,1895.4371337890625,0.0,1931.001708984375,0.9557921290397644,1.0,0.0,3.0,1.0,0.0
