time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304837346076965,0.4135343730449676,0.3752488791942596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957568883895874,0.6268258094787598,0.5949751138687134,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.872116208076477,0.4826341569423675,0.3395982980728149,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609112501144409,0.4639777839183807,0.4423064589500427,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995985507965088,0.242487221956253,1.1105799674987793,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111328125,297.2088623046875,284.94952392578125,1.0,0.6549624800682068,0.4172126650810241,0.4172126650810241,1.0,1.0,-3.4378557205200195,1.0856181383132937,2.3522374629974365,0.3083645105361938,0.9585164189338684,0.9585164189338684,0.0,204.08462524414065,212.0,76818.1640625,0.0,3513.3134765625,1.0,278.1499938964844,282.8881225585937,300.2688293457031,306.2944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36003.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389923930168152,1.0,0.0,0.0,3.874995231628418,3.875021457672119,1.0019259661930846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.390625,0.0,1798.220703125,1895.4371337890625,0.0,1931.001708984375,0.9557921290397644,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8290774822235107,0.4135424792766571,0.3753116428852081,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.955790102481842,0.6270134449005127,0.5952134132385254,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.870788037776947,0.4831050038337707,0.3399693667888641,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8596152067184448,0.4644103944301605,0.4427716135978699,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6984536647796631,0.2426735013723373,1.1116952896118164,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1073303222656,297.20733642578125,284.9493713378906,1.0,0.6561247110366821,0.4165838956832886,0.4165838956832886,1.0,1.0,-3.4405651092529297,1.0848252773284912,2.35573959350586,0.3070331513881683,0.9581809639930724,0.9581809639930724,0.0,205.64718627929688,212.0,76794.46875,0.0,3528.94921875,1.0,278.1499938964844,282.88726806640625,300.2558288574219,306.2798767089844,293.1499938964844,293.1499938964844,278.1499938964844,36014.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393305897712708,1.0,0.0,0.0,3.874495267868042,3.874521493911743,1.0016674423241057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.3759765625,0.0,1797.6810302734375,1895.4371337890625,0.0,1933.8798828125,0.9556860327720642,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8276894092559814,0.4135457873344421,0.3753700852394104,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9540146589279176,0.6271898746490479,0.5954402685165405,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8694803714752197,0.4835690855979919,0.3403351008892059,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8583402633666992,0.4648362994194031,0.4432304799556732,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6973204612731934,0.2428536415100097,1.11278235912323,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1034851074219,297.2058410644531,284.94927978515625,1.0,0.6572743654251099,0.4159960150718689,0.4159960150718689,1.0,1.0,-3.4432077407836914,1.0841116905212402,2.359096050262451,0.3057954907417297,0.9578468799591064,0.9578468799591064,0.0,207.2047271728516,215.0,76769.4453125,0.0,3544.418701171875,1.0,278.1499938964844,282.886474609375,300.2426452636719,306.26495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396647334098816,1.0,0.0,0.0,3.8738722801208496,3.873898506164551,1.0013453675128403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.0517578125,0.0,1796.9749755859375,1895.4371337890625,0.0,1936.7244873046875,0.9555514454841614,1.0,0.0,3.0,1.0,0.0
18019620,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249608278274536,0.4135357141494751,0.3754719793796539,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504755139350892,0.6275102496147156,0.5958611965179443,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669249415397644,0.4844790697097778,0.341052383184433,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558481931686401,0.4656644761562347,0.4441260695457458,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950849890708923,0.2431932091712951,1.1148618459701538,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0957946777344,297.2030334472656,284.9490661621094,1.0,0.6595343947410583,0.4148202836513519,0.4148202836513519,1.0,1.0,-3.4482789039611816,1.0826088190078735,2.3656702041625977,0.3032918274402618,0.9570473432540894,0.9570473432540894,0.0,210.304931640625,218.0,76710.4453125,0.0,3574.82275390625,1.0,278.1499938964844,282.88494873046875,300.2156982421875,306.23388671875,293.1499938964844,293.1499938964844,278.1499938964844,36038.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403106093406677,1.0,0.0,0.0,3.872137546539306,3.872163772583008,1.00044871942373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.6591796875,0.0,1794.943359375,1895.4371337890625,0.0,1942.22802734375,0.9551708102226256,1.0,0.0,3.0,1.0,0.0
18019680,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249608278274536,0.4135357141494751,0.3754719793796539,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504755139350892,0.6275102496147156,0.5958611965179443,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669249415397644,0.4844790697097778,0.341052383184433,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558481931686401,0.4656644761562347,0.4441260695457458,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950849890708923,0.2431932091712951,1.1148618459701538,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0957946777344,297.2030334472656,284.9490661621094,1.0,0.6595343947410583,0.4148202836513519,0.4148202836513519,1.0,1.0,-3.4482789039611816,1.0826088190078735,2.3656702041625977,0.3032918274402618,0.9570473432540894,0.9570473432540894,0.0,210.304931640625,218.0,76710.4453125,0.0,3574.82275390625,1.0,278.1499938964844,282.88494873046875,300.2156982421875,306.23388671875,293.1499938964844,293.1499938964844,278.1499938964844,36038.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403106093406677,1.0,0.0,0.0,3.872137546539306,3.872163772583008,1.00044871942373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.6591796875,0.0,1794.943359375,1895.4371337890625,0.0,1942.22802734375,0.9551708102226256,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222851157188416,0.4135084748268127,0.3755583167076111,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469571113586426,0.6278020143508911,0.5962533950805664,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8644466996192932,0.485376238822937,0.3417593836784363,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534268736839294,0.4664675295352936,0.4449979364871979,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928898096084595,0.2435111403465271,1.1168432235717771,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0880126953125,297.20037841796875,284.9488220214844,1.0,0.6617555618286133,0.4136445522308349,0.4136445522308349,1.0,1.0,-3.453136682510376,1.0810141563415527,2.3721225261688232,0.3007426857948303,0.9560922980308532,0.9560922980308532,0.0,213.39463806152344,221.0,76641.7734375,0.0,3604.736328125,1.0,278.1499938964844,282.88348388671875,300.1882019042969,306.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409433722496033,1.0,0.0,0.0,3.869862794876098,3.8698890209198,9.992736522690393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.40234375,0.0,1792.239990234375,1895.4371337890625,0.0,1947.625,0.9546680450439452,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222851157188416,0.4135084748268127,0.3755583167076111,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469571113586426,0.6278020143508911,0.5962533950805664,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8644466996192932,0.485376238822937,0.3417593836784363,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534268736839294,0.4664675295352936,0.4449979364871979,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928898096084595,0.2435111403465271,1.1168432235717771,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0880126953125,297.20037841796875,284.9488220214844,1.0,0.6617555618286133,0.4136445522308349,0.4136445522308349,1.0,1.0,-3.453136682510376,1.0810141563415527,2.3721225261688232,0.3007426857948303,0.9560922980308532,0.9560922980308532,0.0,213.39463806152344,221.0,76641.7734375,0.0,3604.736328125,1.0,278.1499938964844,282.88348388671875,300.1882019042969,306.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409433722496033,1.0,0.0,0.0,3.869862794876098,3.8698890209198,9.992736522690393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.40234375,0.0,1792.239990234375,1895.4371337890625,0.0,1947.625,0.9546680450439452,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196540474891663,0.4134646952152252,0.3756295144557953,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434683322906494,0.6280701756477356,0.5966218709945679,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620465993881226,0.4862674474716186,0.3424608409404754,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510727286338806,0.4672453701496124,0.4458458125591278,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907334327697754,0.2438072264194488,1.1187255382537842,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.080078125,297.1979064941406,284.9485778808594,1.0,0.6639402508735657,0.4124505817890167,0.4124505817890167,1.0,1.0,-3.457793474197388,1.0792824029922483,2.3785111904144287,0.2980991005897522,0.9549658298492432,0.9549658298492432,0.0,216.4737243652344,224.0,76562.6640625,0.0,3634.1806640625,1.0,278.1499938964844,282.8821105957031,300.16021728515625,306.16815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36069.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415515184402466,1.0,0.0,0.0,3.86700439453125,3.867030382156372,9.97797883428575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.16796875,0.0,1788.8157958984375,1895.4371337890625,0.0,1952.8175048828125,0.9540337920188904,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196540474891663,0.4134646952152252,0.3756295144557953,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434683322906494,0.6280701756477356,0.5966218709945679,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620465993881226,0.4862674474716186,0.3424608409404754,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510727286338806,0.4672453701496124,0.4458458125591278,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907334327697754,0.2438072264194488,1.1187255382537842,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.080078125,297.1979064941406,284.9485778808594,1.0,0.6639402508735657,0.4124505817890167,0.4124505817890167,1.0,1.0,-3.457793474197388,1.0792824029922483,2.3785111904144287,0.2980991005897522,0.9549658298492432,0.9549658298492432,0.0,216.4737243652344,224.0,76562.6640625,0.0,3634.1806640625,1.0,278.1499938964844,282.8821105957031,300.16021728515625,306.16815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36069.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415515184402466,1.0,0.0,0.0,3.86700439453125,3.867030382156372,9.97797883428575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.16796875,0.0,1788.8157958984375,1895.4371337890625,0.0,1952.8175048828125,0.9540337920188904,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170589804649353,0.4134059846401214,0.3756869435310364,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400169253349304,0.6283198595046997,0.5969716310501099,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597246408462524,0.4871598780155182,0.3431618809700012,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487820625305176,0.4679991006851196,0.4466705620288849,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886142492294312,0.2440819889307022,1.1205106973648071,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07208251953125,297.19561767578125,284.9483642578125,1.0,0.66609126329422,0.4112565815448761,0.4112565815448761,1.0,1.0,-3.462266206741333,1.0774680376052856,2.384798288345337,0.2954113185405731,0.9537195563316344,0.9537195563316344,0.0,219.54347229003903,227.0,76474.875,0.0,3663.197509765625,1.0,278.1499938964844,282.8807983398437,300.1318664550781,306.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36083.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421338558197021,1.0,0.0,0.0,3.8636202812194815,3.863646507263184,9.96052335722197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.3310546875,0.0,1784.734375,1895.4371337890625,0.0,1957.7939453125,0.9532806873321532,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170589804649353,0.4134059846401214,0.3756869435310364,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400169253349304,0.6283198595046997,0.5969716310501099,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597246408462524,0.4871598780155182,0.3431618809700012,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487820625305176,0.4679991006851196,0.4466705620288849,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886142492294312,0.2440819889307022,1.1205106973648071,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07208251953125,297.19561767578125,284.9483642578125,1.0,0.66609126329422,0.4112565815448761,0.4112565815448761,1.0,1.0,-3.462266206741333,1.0774680376052856,2.384798288345337,0.2954113185405731,0.9537195563316344,0.9537195563316344,0.0,219.54347229003903,227.0,76474.875,0.0,3663.197509765625,1.0,278.1499938964844,282.8807983398437,300.1318664550781,306.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36083.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421338558197021,1.0,0.0,0.0,3.8636202812194815,3.863646507263184,9.96052335722197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.3310546875,0.0,1784.734375,1895.4371337890625,0.0,1957.7939453125,0.9532806873321532,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8157721161842346,0.413372665643692,0.3757120370864868,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9383072257041932,0.6284404993057251,0.597142219543457,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8585918545722961,0.4876082241535187,0.3435135781764984,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8476596474647522,0.4683693051338196,0.4470765888690948,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6875690817832947,0.2442132979631424,1.1213759183883667,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.0680847167969,297.1944885253906,284.9482727050781,1.0,0.6671574115753174,0.4106595814228058,0.4106595814228058,1.0,1.0,-3.4644529819488525,1.0765374898910522,2.38791561126709,0.294054239988327,0.9530688524246216,0.9530688524246216,0.0,221.07687377929688,227.0,76428.7734375,0.0,3677.60400390625,1.0,278.1499938964844,282.88018798828125,300.1175842285156,306.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,36090.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424197793006897,1.0,0.0,0.0,3.861792325973511,3.861818552017212,9.951100992111606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.02734375,0.0,1782.52392578125,1895.4371337890625,0.0,1960.239013671875,0.9528731107711792,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8144918084144592,0.4133370220661163,0.3757348358631134,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9366105794906616,0.6285587549209595,0.5973102450370789,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574784398078918,0.4880585670471191,0.3438663184642792,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8465529084205627,0.4687352180480957,0.4474784135818481,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6865341663360596,0.2443406581878662,1.122222900390625,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.06427001953125,297.1934509277344,284.9482421875,1.0,0.6682174801826477,0.4101102948188782,0.4101102948188782,1.0,1.0,-3.466609001159668,1.075719952583313,2.390888929367065,0.2928158044815063,0.95245760679245,0.95245760679245,0.0,222.60841369628903,230.0,76383.3203125,0.0,3691.939697265625,1.0,278.1499938964844,282.879638671875,300.1033020019531,306.0986633300781,293.1499938964844,293.1499938964844,278.1499938964844,36094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427026629447937,1.0,0.0,0.0,3.85994291305542,3.859968900680542,9.941570624505405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.83203125,0.0,1780.2728271484375,1895.4371337890625,0.0,1962.658935546875,0.952459990978241,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119462728500366,0.4132561981678009,0.3757715821266174,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9332606792449952,0.6287873983383179,0.5976380109786987,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553133606910706,0.4889720976352691,0.3445796966552734,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443835377693176,0.4694496691226959,0.4482652544975281,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844912171363831,0.2445788383483886,1.1238412857055664,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.05670166015625,297.1914367675781,284.9482116699219,1.0,0.6703144311904907,0.4090117216110229,0.4090117216110229,1.0,1.0,-3.4707999229431152,1.074048399925232,2.396751642227173,0.2903259694576263,0.9512028694152832,0.9512028694152832,0.0,225.6629180908203,233.0,76288.6484375,0.0,3720.3134765625,1.0,278.1499938964844,282.8785400390625,300.0746154785156,306.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743251383304596,1.0,0.0,0.0,3.856041431427002,3.856067657470703,9.921485570885125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.857421875,0.0,1775.51025390625,1895.4371337890625,0.0,1967.3568115234373,0.9515864253044128,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119462728500366,0.4132561981678009,0.3757715821266174,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9332606792449952,0.6287873983383179,0.5976380109786987,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553133606910706,0.4889720976352691,0.3445796966552734,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443835377693176,0.4694496691226959,0.4482652544975281,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844912171363831,0.2445788383483886,1.1238412857055664,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.05670166015625,297.1914367675781,284.9482116699219,1.0,0.6703144311904907,0.4090117216110229,0.4090117216110229,1.0,1.0,-3.4707999229431152,1.074048399925232,2.396751642227173,0.2903259694576263,0.9512028694152832,0.9512028694152832,0.0,225.6629180908203,233.0,76288.6484375,0.0,3720.3134765625,1.0,278.1499938964844,282.8785400390625,300.0746154785156,306.063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743251383304596,1.0,0.0,0.0,3.856041431427002,3.856067657470703,9.921485570885125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.857421875,0.0,1775.51025390625,1895.4371337890625,0.0,1967.3568115234373,0.9515864253044128,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094119429588318,0.413165420293808,0.3757990896701813,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929972231388092,0.6290098428726196,0.5979592204093933,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532270789146423,0.4899069368839264,0.3453069031238556,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422693014144897,0.4701447486877441,0.4490335285663605,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824833154678345,0.2447981983423233,1.1253741979599,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04913330078125,297.1896057128906,284.9481201171875,1.0,0.6723865866661072,0.4079131186008453,0.4079131186008453,1.0,1.0,-3.474862813949585,1.072319269180298,2.402543544769287,0.287802904844284,0.9498889446258544,0.9498889446258544,0.0,228.7107696533203,236.0,76189.5390625,0.0,3748.398193359375,1.0,278.1499938964844,282.87750244140625,300.0459289550781,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36107.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437813878059387,1.0,0.0,0.0,3.85189151763916,3.851917505264282,9.900140867102891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.203125,0.0,1770.4456787109375,1895.4371337890625,0.0,1971.897705078125,0.950656235218048,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094119429588318,0.413165420293808,0.3757990896701813,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929972231388092,0.6290098428726196,0.5979592204093933,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532270789146423,0.4899069368839264,0.3453069031238556,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422693014144897,0.4701447486877441,0.4490335285663605,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824833154678345,0.2447981983423233,1.1253741979599,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04913330078125,297.1896057128906,284.9481201171875,1.0,0.6723865866661072,0.4079131186008453,0.4079131186008453,1.0,1.0,-3.474862813949585,1.072319269180298,2.402543544769287,0.287802904844284,0.9498889446258544,0.9498889446258544,0.0,228.7107696533203,236.0,76189.5390625,0.0,3748.398193359375,1.0,278.1499938964844,282.87750244140625,300.0459289550781,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36107.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437813878059387,1.0,0.0,0.0,3.85189151763916,3.851917505264282,9.900140867102891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.203125,0.0,1770.4456787109375,1895.4371337890625,0.0,1971.897705078125,0.950656235218048,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.806879997253418,0.4130675792694092,0.3758201003074646,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267511367797852,0.6292298436164856,0.5982776284217834,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8512150645256042,0.4908632636070251,0.3460482358932495,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402082920074463,0.4708254039287567,0.4497880041599273,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805123090744019,0.2450029999017715,1.126841425895691,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04150390625,297.1879272460937,284.94805908203125,1.0,0.6744402647018433,0.4067989885807037,0.4067989885807037,1.0,1.0,-3.478834867477417,1.0705021619796753,2.4083328247070312,0.2852078080177307,0.9485205411911012,0.9485205411911012,0.0,231.7552490234375,239.0,76086.6953125,0.0,3776.30224609375,1.0,278.1499938964844,282.87646484375,300.0173645019531,305.99169921875,293.1499938964844,293.1499938964844,278.1499938964844,36113.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442903518676758,1.0,0.0,0.0,3.8475284576416016,3.847554445266724,9.877726370177695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.025390625,0.0,1765.13037109375,1895.4371337890625,0.0,1976.2618408203125,0.949678122997284,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.806879997253418,0.4130675792694092,0.3758201003074646,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267511367797852,0.6292298436164856,0.5982776284217834,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8512150645256042,0.4908632636070251,0.3460482358932495,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402082920074463,0.4708254039287567,0.4497880041599273,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805123090744019,0.2450029999017715,1.126841425895691,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04150390625,297.1879272460937,284.94805908203125,1.0,0.6744402647018433,0.4067989885807037,0.4067989885807037,1.0,1.0,-3.478834867477417,1.0705021619796753,2.4083328247070312,0.2852078080177307,0.9485205411911012,0.9485205411911012,0.0,231.7552490234375,239.0,76086.6953125,0.0,3776.30224609375,1.0,278.1499938964844,282.87646484375,300.0173645019531,305.99169921875,293.1499938964844,293.1499938964844,278.1499938964844,36113.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442903518676758,1.0,0.0,0.0,3.8475284576416016,3.847554445266724,9.877726370177695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.025390625,0.0,1765.13037109375,1895.4371337890625,0.0,1976.2618408203125,0.949678122997284,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043464422225952,0.4129531681537628,0.3758275210857391,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236192107200624,0.629470705986023,0.5986114144325256,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492958545684814,0.4918800592422485,0.3468265831470489,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381962180137634,0.4714813232421875,0.4505205750465393,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785802245140076,0.2451933324337005,1.128242254257202,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.033935546875,297.1864013671875,284.947998046875,1.0,0.6764783263206482,0.4056848287582397,0.4056848287582397,1.0,1.0,-3.482747793197632,1.068650245666504,2.414097547531128,0.2825852334499359,0.9471365809440612,0.9471365809440612,0.0,234.7932586669922,227.0,75981.4140625,0.0,3804.0810546875,1.0,278.1499938964844,282.8754577636719,299.9890441894531,305.95587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36118.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447766661643982,1.0,0.0,0.0,3.843005895614624,3.843031883239746,9.854518339125209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.599609375,0.0,1759.622314453125,1895.4371337890625,0.0,1980.4351806640625,0.9486636519432068,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043464422225952,0.4129531681537628,0.3758275210857391,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236192107200624,0.629470705986023,0.5986114144325256,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8492958545684814,0.4918800592422485,0.3468265831470489,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8381962180137634,0.4714813232421875,0.4505205750465393,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785802245140076,0.2451933324337005,1.128242254257202,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.033935546875,297.1864013671875,284.947998046875,1.0,0.6764783263206482,0.4056848287582397,0.4056848287582397,1.0,1.0,-3.482747793197632,1.068650245666504,2.414097547531128,0.2825852334499359,0.9471365809440612,0.9471365809440612,0.0,234.7932586669922,227.0,75981.4140625,0.0,3804.0810546875,1.0,278.1499938964844,282.8754577636719,299.9890441894531,305.95587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36118.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447766661643982,1.0,0.0,0.0,3.843005895614624,3.843031883239746,9.854518339125209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.599609375,0.0,1759.622314453125,1895.4371337890625,0.0,1980.4351806640625,0.9486636519432068,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8055815696716309,0.4129024446010589,0.375725120306015,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9253637790679932,0.6295908093452454,0.5986636281013489,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.85084068775177,0.4923897385597229,0.3471320867538452,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8395994305610657,0.4718122184276581,0.4507732391357422,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6797620058059692,0.245291069149971,1.1284023523330688,284.9472351074219,284.95001220703125,303.1806945800781,296.9725036621094,299.03009033203125,297.1856689453125,284.9471740722656,1.0,0.6755942106246948,0.4051277637481689,0.4051277637481689,1.0,1.0,-3.483552932739258,1.0673164129257202,2.416236639022827,0.2811621725559234,0.9458217024803162,0.9458217024803162,0.0,233.3598175048828,227.0,75910.75,0.0,3797.56591796875,1.0,278.1499938964844,282.8745422363281,299.9748229980469,305.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36141.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744994580745697,1.0,0.0,0.0,3.840251922607422,3.840277910232544,9.84039957074856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.4375,0.0,1756.427001953125,1895.4371337890625,0.0,1982.3060302734373,0.9480497241020204,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8080121874809265,0.4128614366054535,0.3755781054496765,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9287328720092772,0.6297314167022705,0.5986742973327637,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8536349534988403,0.4929364919662475,0.3474163115024566,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8421870470046997,0.4721457660198211,0.4509729146957397,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6819995045661926,0.2453985959291458,1.128332018852234,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.0263061523437,297.18511962890625,284.9463806152344,1.0,0.6741302013397217,0.4045757055282593,0.4045757055282593,1.0,1.0,-3.483887195587158,1.0658321380615234,2.4180550575256348,0.2796595692634582,0.9441563487052916,0.9441563487052916,0.0,230.53379821777344,215.0,75827.2265625,0.0,3781.595703125,1.0,278.1499938964844,282.8738098144531,299.96063232421875,305.9177551269531,293.1499938964844,293.1499938964844,278.1499938964844,36178.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451732158660889,1.0,0.0,0.0,3.8365631103515625,3.8365888595581055,9.821502544582472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7265625,0.0,1752.20458984375,1895.4371337890625,0.0,1983.84033203125,0.9472404718399048,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148384690284729,0.4128102660179138,0.3752277493476867,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383991360664368,0.6300830841064453,0.5986705422401428,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.861617386341095,0.4941512942314148,0.3480002284049988,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495917916297913,0.4728253483772278,0.4512954652309418,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884320974349976,0.2456484735012054,1.127922296524048,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0191345214844,297.18463134765625,284.945556640625,1.0,0.6700521111488342,0.4034716188907623,0.4034716188907623,1.0,1.0,-3.4840595722198486,1.0626884698867798,2.4213712215423584,0.2765743434429168,0.9408122897148132,0.9408122897148132,0.0,222.6693115234375,203.0,75644.296875,0.0,3735.260498046875,1.0,278.1499938964844,282.8733215332031,299.9325866699219,305.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,36235.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454216480255127,1.0,0.0,0.0,3.827657461166382,3.827683210372925,9.775959597391193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.8203125,0.0,1741.7987060546875,1895.4371337890625,0.0,1985.974609375,0.9452773928642272,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148384690284729,0.4128102660179138,0.3752277493476867,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383991360664368,0.6300830841064453,0.5986705422401428,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.861617386341095,0.4941512942314148,0.3480002284049988,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495917916297913,0.4728253483772278,0.4512954652309418,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884320974349976,0.2456484735012054,1.127922296524048,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0191345214844,297.18463134765625,284.945556640625,1.0,0.6700521111488342,0.4034716188907623,0.4034716188907623,1.0,1.0,-3.4840595722198486,1.0626884698867798,2.4213712215423584,0.2765743434429168,0.9408122897148132,0.9408122897148132,0.0,222.6693115234375,203.0,75644.296875,0.0,3735.260498046875,1.0,278.1499938964844,282.8733215332031,299.9325866699219,305.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,36235.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454216480255127,1.0,0.0,0.0,3.827657461166382,3.827683210372925,9.775959597391193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.8203125,0.0,1741.7987060546875,1895.4371337890625,0.0,1985.974609375,0.9452773928642272,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236706256866455,0.4128093719482422,0.3748495578765869,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509390592575072,0.6305099725723267,0.5986676812171936,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723504543304443,0.4954999983310699,0.3486277759075165,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595719337463379,0.4735333025455475,0.4515670239925384,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970113515853882,0.2459455281496048,1.1273696422576904,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01239013671875,297.1847839355469,284.9455261230469,1.0,0.6649906039237976,0.402367502450943,0.402367502450943,1.0,1.0,-3.4840188026428223,1.059464693069458,2.4245541095733643,0.2734425067901611,0.9377648830413818,0.9377648830413818,0.0,212.89617919921875,191.0,75454.7109375,0.0,3677.043701171875,1.0,278.1499938964844,282.8736267089844,299.9053649902344,305.8369445800781,293.1499938964844,293.1499938964844,278.1499938964844,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455745339393616,1.0,0.0,0.0,3.817793369293213,3.817819118499756,9.725638392410474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.333984375,0.0,1730.0289306640625,1895.4371337890625,0.0,1987.2886962890625,0.9430809617042542,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236706256866455,0.4128093719482422,0.3748495578765869,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509390592575072,0.6305099725723267,0.5986676812171936,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723504543304443,0.4954999983310699,0.3486277759075165,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595719337463379,0.4735333025455475,0.4515670239925384,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970113515853882,0.2459455281496048,1.1273696422576904,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01239013671875,297.1847839355469,284.9455261230469,1.0,0.6649906039237976,0.402367502450943,0.402367502450943,1.0,1.0,-3.4840188026428223,1.059464693069458,2.4245541095733643,0.2734425067901611,0.9377648830413818,0.9377648830413818,0.0,212.89617919921875,191.0,75454.7109375,0.0,3677.043701171875,1.0,278.1499938964844,282.8736267089844,299.9053649902344,305.8369445800781,293.1499938964844,293.1499938964844,278.1499938964844,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455745339393616,1.0,0.0,0.0,3.817793369293213,3.817819118499756,9.725638392410474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.333984375,0.0,1730.0289306640625,1895.4371337890625,0.0,1987.2886962890625,0.9430809617042542,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342788815498352,0.4128555953502655,0.3744759857654571,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651889204978944,0.6309922933578491,0.598680317401886,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855151534080505,0.4969575107097626,0.3493048250675201,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8718923926353455,0.4742717742919922,0.4518265128135681,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.707348644733429,0.2462826073169708,1.1268121004104614,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0066223144531,297.1854553222656,284.9459228515625,1.0,0.6593978404998779,0.4013949334621429,0.4013949334621429,1.0,1.0,-3.4840404987335205,1.0566269159317017,2.4274137020111084,0.270673543214798,0.9352556467056274,0.9352556467056274,0.0,202.090072631836,179.0,75275.4296875,0.0,3612.833251953125,1.0,278.1499938964844,282.874267578125,299.879150390625,305.7980041503906,293.1499938964844,293.1499938964844,278.1499938964844,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456931471824646,1.0,0.0,0.0,3.8081729412078857,3.8081986904144287,9.676684840087546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.2353515625,0.0,1718.3865966796875,1895.4371337890625,0.0,1988.3084716796875,0.9409199357032776,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342788815498352,0.4128555953502655,0.3744759857654571,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651889204978944,0.6309922933578491,0.598680317401886,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855151534080505,0.4969575107097626,0.3493048250675201,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8718923926353455,0.4742717742919922,0.4518265128135681,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.707348644733429,0.2462826073169708,1.1268121004104614,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0066223144531,297.1854553222656,284.9459228515625,1.0,0.6593978404998779,0.4013949334621429,0.4013949334621429,1.0,1.0,-3.4840404987335205,1.0566269159317017,2.4274137020111084,0.270673543214798,0.9352556467056274,0.9352556467056274,0.0,202.090072631836,179.0,75275.4296875,0.0,3612.833251953125,1.0,278.1499938964844,282.874267578125,299.879150390625,305.7980041503906,293.1499938964844,293.1499938964844,278.1499938964844,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456931471824646,1.0,0.0,0.0,3.8081729412078857,3.8081986904144287,9.676684840087546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.2353515625,0.0,1718.3865966796875,1895.4371337890625,0.0,1988.3084716796875,0.9409199357032776,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8468788862228394,0.4129385650157928,0.3741169273853302,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801700711250304,0.6315162777900696,0.598713219165802,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.901012122631073,0.4985109865665436,0.3500345945358276,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865448832511902,0.4750345349311828,0.4520887434482574,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187560200691223,0.2466489672660827,1.126294493675232,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0011291503906,297.1864318847656,284.9463195800781,1.0,0.6535255908966064,0.4004223346710205,0.4004223346710205,1.0,1.0,-3.484220504760742,1.0538511276245115,2.4303693771362305,0.267922431230545,0.9330435395240784,0.9330435395240784,0.0,190.7464141845703,167.0,75106.1328125,0.0,3545.80322265625,1.0,278.1499938964844,282.8748474121094,299.8539733886719,305.7608337402344,293.1499938964844,293.1499938964844,278.1499938964844,36246.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458110451698303,1.0,0.0,0.0,3.799169778823853,3.799195289611816,9.63098500506021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.4462890625,0.0,1707.4656982421875,1895.4371337890625,0.0,1989.3221435546875,0.938889980316162,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8468788862228394,0.4129385650157928,0.3741169273853302,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801700711250304,0.6315162777900696,0.598713219165802,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.901012122631073,0.4985109865665436,0.3500345945358276,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865448832511902,0.4750345349311828,0.4520887434482574,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187560200691223,0.2466489672660827,1.126294493675232,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0011291503906,297.1864318847656,284.9463195800781,1.0,0.6535255908966064,0.4004223346710205,0.4004223346710205,1.0,1.0,-3.484220504760742,1.0538511276245115,2.4303693771362305,0.267922431230545,0.9330435395240784,0.9330435395240784,0.0,190.7464141845703,167.0,75106.1328125,0.0,3545.80322265625,1.0,278.1499938964844,282.8748474121094,299.8539733886719,305.7608337402344,293.1499938964844,293.1499938964844,278.1499938964844,36246.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458110451698303,1.0,0.0,0.0,3.799169778823853,3.799195289611816,9.63098500506021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.4462890625,0.0,1707.4656982421875,1895.4371337890625,0.0,1989.3221435546875,0.938889980316162,1.0,0.0,3.0,1.0,0.0
