time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8540467619895935,0.4129899740219116,0.3739429414272308,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9876569509506226,0.6317901015281677,0.5987371802330017,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9099062085151672,0.4993179440498352,0.3504177033901214,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8947616219520569,0.4754224121570587,0.4522222280502319,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7247243523597717,0.2468393892049789,1.1260515451431274,284.94647216796875,284.95001220703125,303.15972900390625,296.8410949707031,298.9984436035156,297.1869812011719,284.9465026855469,1.0,0.6505330204963684,0.3999360501766205,0.3999360501766205,1.0,1.0,-3.4843671321868896,1.052480936050415,2.4318861961364746,0.2665492296218872,0.9320038557052612,0.9320038557052612,0.0,184.97415161132807,167.0,75024.6171875,0.0,3511.82763671875,1.0,278.1499938964844,282.87506103515625,299.8417358398437,305.7428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745866060256958,1.0,0.0,0.0,3.7948696613311768,3.7948949337005615,9.609194648874109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.2666015625,0.0,1702.2601318359375,1895.4371337890625,0.0,1989.7950439453125,0.937919557094574,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8615202903747559,0.4130359888076782,0.3737752139568329,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9947673678398132,0.6322814226150513,0.5989236235618591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9196720123291016,0.5001307129859924,0.350813627243042,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9032055139541626,0.475803792476654,0.4523610770702362,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7307534217834473,0.2470258921384811,1.125842571258545,284.9458312988281,284.95001220703125,303.1576843261719,296.8291320800781,298.9960021972656,297.187744140625,284.94580078125,1.0,0.6473812460899353,0.3995012044906616,0.3995012044906616,1.0,1.0,-3.4826788902282715,1.0506170988082886,2.4320616722106934,0.2651228606700897,0.93000328540802,0.93000328540802,0.0,179.3351287841797,155.0,74909.921875,0.0,3476.348388671875,1.0,278.1499938964844,282.8749694824219,299.8295288085937,305.7232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36266.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458591461181641,1.0,0.0,0.0,3.789166927337648,3.7891921997070312,9.580336381986854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.4697265625,0.0,1695.6485595703125,1895.4371337890625,0.0,1989.735595703125,0.9366509318351746,1.0,0.0,3.0,1.0,0.0
18021420,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8749299645423889,0.4130770862102508,0.373503178358078,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.6338900923728943,0.5840272307395935,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9374618530273438,0.5017253756523132,0.3516700267791748,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9192732572555542,0.4765184819698334,0.4527051746845245,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7414329648017883,0.2473589479923248,1.1257522106170654,284.9372253417969,284.95001220703125,303.1537475585937,296.8060607910156,298.9906616210937,297.1895751953125,284.9366149902344,1.0,0.6403207182884216,0.3986314833164215,0.3986314833164215,1.0,1.0,-3.468602418899536,1.043213963508606,2.42538857460022,0.2612217366695404,0.9198314547538756,0.9198314547538756,0.0,169.74307250976562,143.0,74502.078125,0.0,3383.259033203125,1.0,278.1499938964844,282.8703308105469,299.8050231933594,305.678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457041144371033,1.0,0.0,0.0,3.7724993228912354,3.77252459526062,9.496238249084854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.0673828125,0.0,1678.1414794921875,1895.4371337890625,0.0,1988.402587890625,0.9329960942268372,1.0,0.0,3.0,1.0,0.0
18021480,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8749299645423889,0.4130770862102508,0.373503178358078,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.6338900923728943,0.5840272307395935,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9374618530273438,0.5017253756523132,0.3516700267791748,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9192732572555542,0.4765184819698334,0.4527051746845245,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7414329648017883,0.2473589479923248,1.1257522106170654,284.9372253417969,284.95001220703125,303.1537475585937,296.8060607910156,298.9906616210937,297.1895751953125,284.9366149902344,1.0,0.6403207182884216,0.3986314833164215,0.3986314833164215,1.0,1.0,-3.468602418899536,1.043213963508606,2.42538857460022,0.2612217366695404,0.9198314547538756,0.9198314547538756,0.0,169.74307250976562,143.0,74502.078125,0.0,3383.259033203125,1.0,278.1499938964844,282.8703308105469,299.8050231933594,305.678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36564.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457041144371033,1.0,0.0,0.0,3.7724993228912354,3.77252459526062,9.496238249084854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.0673828125,0.0,1678.1414794921875,1895.4371337890625,0.0,1988.402587890625,0.9329960942268372,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8877342343330383,0.4130211174488067,0.3731807470321655,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6391914486885071,0.5591550469398499,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537333250045776,0.5032599568367004,0.3525152206420898,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9351925849914552,0.4771379828453064,0.4530022442340851,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.751695990562439,0.2476155012845993,1.1255371570587158,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.9885559082031,297.1976318359375,284.9278259277344,1.0,0.6315023303031921,0.3977617919445038,0.3977617919445038,1.0,1.0,-3.4387242794036865,1.0303984880447388,2.408325672149658,0.2552338540554046,0.9013073444366456,0.9013073444366456,0.0,160.79344177246094,146.0,73645.5234375,0.0,3261.588623046875,1.0,278.1499938964844,282.8714294433594,299.7772521972656,305.5996398925781,293.1499938964844,293.1499938964844,278.1499938964844,37197.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442643046379089,1.0,0.0,0.0,3.727704763412476,3.727729797363281,9.272062015952542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8515625,0.0,1630.5018310546875,1895.4371337890625,0.0,1976.0386962890625,0.9234076738357544,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8877342343330383,0.4130211174488067,0.3731807470321655,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6391914486885071,0.5591550469398499,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537333250045776,0.5032599568367004,0.3525152206420898,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9351925849914552,0.4771379828453064,0.4530022442340851,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.751695990562439,0.2476155012845993,1.1255371570587158,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.9885559082031,297.1976318359375,284.9278259277344,1.0,0.6315023303031921,0.3977617919445038,0.3977617919445038,1.0,1.0,-3.4387242794036865,1.0303984880447388,2.408325672149658,0.2552338540554046,0.9013073444366456,0.9013073444366456,0.0,160.79344177246094,146.0,73645.5234375,0.0,3261.588623046875,1.0,278.1499938964844,282.8714294433594,299.7772521972656,305.5996398925781,293.1499938964844,293.1499938964844,278.1499938964844,37197.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442643046379089,1.0,0.0,0.0,3.727704763412476,3.727729797363281,9.272062015952542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.8515625,0.0,1630.5018310546875,1895.4371337890625,0.0,1976.0386962890625,0.9234076738357544,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8958834409713745,0.4130839407444,0.3730398118495941,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6463524103164673,0.5442556738853455,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.963801383972168,0.5049542784690857,0.3535276651382446,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452659487724304,0.4778555035591125,0.4534734785556793,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584306597709656,0.2479403465986251,1.1260522603988647,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99664306640625,297.2169494628906,284.9366760253906,1.0,0.627039909362793,0.3971953988075256,0.3971953988075256,1.0,1.0,-3.423011064529419,1.0233420133590698,2.3996691703796387,0.2513972222805023,0.8945014476776123,0.8945014476776123,0.0,155.67233276367188,164.0,72981.3125,0.0,3195.648681640625,1.0,278.1499938964844,282.8847045898437,299.7534484863281,305.5240783691406,293.1499938964844,293.1499938964844,278.45001220703125,37093.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420746684074402,1.0,0.0,0.0,3.6833384037017822,3.6833629608154297,9.052666882780612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.4375,0.0,1578.830810546875,1895.4371337890625,0.0,1957.287841796875,0.9135602116584778,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8958834409713745,0.4130839407444,0.3730398118495941,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6463524103164673,0.5442556738853455,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.963801383972168,0.5049542784690857,0.3535276651382446,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452659487724304,0.4778555035591125,0.4534734785556793,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584306597709656,0.2479403465986251,1.1260522603988647,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99664306640625,297.2169494628906,284.9366760253906,1.0,0.627039909362793,0.3971953988075256,0.3971953988075256,1.0,1.0,-3.423011064529419,1.0233420133590698,2.3996691703796387,0.2513972222805023,0.8945014476776123,0.8945014476776123,0.0,155.67233276367188,164.0,72981.3125,0.0,3195.648681640625,1.0,278.1499938964844,282.8847045898437,299.7534484863281,305.5240783691406,293.1499938964844,293.1499938964844,278.45001220703125,37093.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420746684074402,1.0,0.0,0.0,3.6833384037017822,3.6833629608154297,9.052666882780612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.4375,0.0,1578.830810546875,1895.4371337890625,0.0,1957.287841796875,0.9135602116584778,1.0,0.0,3.0,1.0,0.0
18021780,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938429355621338,0.4139012098312378,0.373657763004303,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6525653600692749,0.5487879514694214,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9625791311264038,0.5074372887611389,0.3551511466503143,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432356357574464,0.4792226552963257,0.4546518325805664,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570599913597107,0.2486958652734756,1.129167914390564,285.0293273925781,284.95001220703125,303.1400146484375,296.7448425292969,299.0093994140625,297.2402038574219,285.02789306640625,1.0,0.6304381489753723,0.3966290056705475,0.3966290056705475,1.0,1.0,-3.436279058456421,1.026285171508789,2.409993886947632,0.2508947551250458,1.0,1.0,0.0,157.5653533935547,182.0,72518.59375,0.0,3237.110595703125,1.0,278.443359375,282.99249267578125,299.72833251953125,305.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,32872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355544567108154,1.0,0.0,0.0,3.812126636505127,3.8121516704559326,9.69678808360186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.740234375,0.0,1696.6959228515625,1895.4371337890625,0.0,1901.8360595703125,0.9394400715827942,1.0,0.0,3.0,1.0,0.0
18021840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938429355621338,0.4139012098312378,0.373657763004303,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6525653600692749,0.5487879514694214,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9625791311264038,0.5074372887611389,0.3551511466503143,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432356357574464,0.4792226552963257,0.4546518325805664,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570599913597107,0.2486958652734756,1.129167914390564,285.0293273925781,284.95001220703125,303.1400146484375,296.7448425292969,299.0093994140625,297.2402038574219,285.02789306640625,1.0,0.6304381489753723,0.3966290056705475,0.3966290056705475,1.0,1.0,-3.436279058456421,1.026285171508789,2.409993886947632,0.2508947551250458,1.0,1.0,0.0,157.5653533935547,182.0,72518.59375,0.0,3237.110595703125,1.0,278.443359375,282.99249267578125,299.72833251953125,305.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,32872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355544567108154,1.0,0.0,0.0,3.812126636505127,3.8121516704559326,9.69678808360186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.740234375,0.0,1696.6959228515625,1895.4371337890625,0.0,1901.8360595703125,0.9394400715827942,1.0,0.0,3.0,1.0,0.0
18021900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8893998265266418,0.4137528538703918,0.3739188611507416,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6538286209106445,0.5572044849395752,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9582449793815612,0.5081825256347656,0.3559541702270508,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9382458329200744,0.4795000553131103,0.455253541469574,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.753729522228241,0.2488683611154556,1.1310406923294067,284.8949890136719,284.95001220703125,303.1366577148437,296.73590087890625,299.0085754394531,297.2410583496094,284.8927001953125,1.0,0.6341838240623474,0.3963458240032196,0.3963458240032196,1.0,1.0,-3.450651168823242,1.0303940773010254,2.420257091522217,0.2517287731170654,0.9146446585655212,0.9146446585655212,0.0,160.6997528076172,182.0,73786.609375,0.0,3288.698974609375,1.0,278.1945495605469,282.8363952636719,299.7755432128906,305.6527709960937,293.1499938964844,293.1499938964844,278.1499938964844,36205.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427167296409607,1.0,0.0,0.0,3.805152416229248,3.805177927017212,9.66134052760026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.650390625,0.0,1714.330322265625,1895.4371337890625,0.0,1962.779296875,0.9385673403739928,1.0,0.0,3.0,1.0,0.0
18021960,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8826899528503418,0.4134132862091064,0.3737654983997345,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.6538072824478149,0.5694440007209778,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9512697458267212,0.5087491869926453,0.3564611375331878,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9305880069732666,0.4795874059200287,0.4555095136165619,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7486954927444458,0.2488972246646881,1.1320315599441528,284.9158935546875,284.95001220703125,303.13299560546875,296.7273254394531,299.0021057128906,297.2348022460937,284.9178771972656,1.0,0.638881266117096,0.3958877921104431,0.3958877921104431,1.0,1.0,-3.467291116714477,1.0347899198532104,2.432501077651977,0.2523528635501861,0.9125404953956604,0.9125404953956604,0.0,165.13902282714844,185.0,73876.0,0.0,3353.72802734375,1.0,278.15655517578125,282.8517761230469,299.754150390625,305.59820556640625,293.1499938964844,293.1499938964844,278.1499938964844,37241.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74496990442276,1.0,0.0,0.0,3.7591824531555176,3.7592077255249023,9.42931421832327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.548828125,0.0,1667.6348876953125,1895.4371337890625,0.0,1982.094482421875,0.930798351764679,1.0,0.0,3.0,1.0,0.0
18022020,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8737996816635132,0.4132910370826721,0.3737202882766723,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6522951722145081,0.5866063237190247,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419644474983216,0.5104271173477173,0.3576721847057342,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9203881025314332,0.4801335334777832,0.4561326205730438,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420187592506409,0.2490456253290176,1.1335784196853638,284.9471130371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9862670898437,297.2196960449219,284.9479675292969,1.0,0.6453062295913696,0.3949717581272125,0.3949717581272125,1.0,1.0,-3.4919638633728027,1.040513038635254,2.451450824737549,0.2527975440025329,0.9226731061935424,0.9226731061935424,0.0,171.58447265625,188.0,74143.09375,0.0,3450.394287109375,1.0,278.1500549316406,282.873291015625,299.71728515625,305.5514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455818057060242,1.0,0.0,0.0,3.750953435897827,3.750978469848633,9.388076591676507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.744140625,0.0,1650.120849609375,1895.4371337890625,0.0,1987.351318359375,0.9281665682792664,1.0,0.0,3.0,1.0,0.0
18022080,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8737996816635132,0.4132910370826721,0.3737202882766723,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6522951722145081,0.5866063237190247,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419644474983216,0.5104271173477173,0.3576721847057342,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9203881025314332,0.4801335334777832,0.4561326205730438,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420187592506409,0.2490456253290176,1.1335784196853638,284.9471130371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9862670898437,297.2196960449219,284.9479675292969,1.0,0.6453062295913696,0.3949717581272125,0.3949717581272125,1.0,1.0,-3.4919638633728027,1.040513038635254,2.451450824737549,0.2527975440025329,0.9226731061935424,0.9226731061935424,0.0,171.58447265625,188.0,74143.09375,0.0,3450.394287109375,1.0,278.1500549316406,282.873291015625,299.71728515625,305.5514831542969,293.1499938964844,293.1499938964844,278.1499938964844,36222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455818057060242,1.0,0.0,0.0,3.750953435897827,3.750978469848633,9.388076591676507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.744140625,0.0,1650.120849609375,1895.4371337890625,0.0,1987.351318359375,0.9281665682792664,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8673742413520813,0.4133309423923492,0.3738979697227478,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6502358317375183,0.5999200940132141,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9352943301200868,0.5123173594474792,0.3590798079967499,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131230711936952,0.4808191657066345,0.4569224119186401,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7371626496315002,0.2492236793041229,1.1351443529129028,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.9715270996094,297.2071533203125,284.958984375,1.0,0.6507208943367004,0.3940557241439819,0.3940557241439819,1.0,1.0,-3.51272201538086,1.0448683500289917,2.467853546142578,0.2525906562805176,0.9332183003425598,0.9332183003425598,0.0,176.7669677734375,191.0,74461.328125,0.0,3531.2890625,1.0,278.1499938964844,282.8785705566406,299.7018737792969,305.5516662597656,293.1499938964844,293.1499938964844,278.1499938964844,35665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746584415435791,1.0,0.0,0.0,3.763658761978149,3.763683795928955,9.45178328493057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.7392578125,0.0,1660.7529296875,1895.4371337890625,0.0,1995.97509765625,0.93058842420578,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8673742413520813,0.4133309423923492,0.3738979697227478,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6502358317375183,0.5999200940132141,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9352943301200868,0.5123173594474792,0.3590798079967499,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131230711936952,0.4808191657066345,0.4569224119186401,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7371626496315002,0.2492236793041229,1.1351443529129028,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.9715270996094,297.2071533203125,284.958984375,1.0,0.6507208943367004,0.3940557241439819,0.3940557241439819,1.0,1.0,-3.51272201538086,1.0448683500289917,2.467853546142578,0.2525906562805176,0.9332183003425598,0.9332183003425598,0.0,176.7669677734375,191.0,74461.328125,0.0,3531.2890625,1.0,278.1499938964844,282.8785705566406,299.7018737792969,305.5516662597656,293.1499938964844,293.1499938964844,278.1499938964844,35665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746584415435791,1.0,0.0,0.0,3.763658761978149,3.763683795928955,9.45178328493057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.7392578125,0.0,1660.7529296875,1895.4371337890625,0.0,1995.97509765625,0.93058842420578,1.0,0.0,3.0,1.0,0.0
18022260,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621184229850769,0.4132958650588989,0.3740215897560119,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478262543678284,0.6110175848007202,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300205707550048,0.5142879486083984,0.3605347275733948,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074103832244872,0.4814513921737671,0.4576738178730011,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332155108451843,0.2493848949670791,1.1365575790405271,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.95660400390625,297.1982727050781,284.9595642089844,1.0,0.6553605794906616,0.3926984071731567,0.3926984071731567,1.0,1.0,-3.5304672718048096,1.0468891859054563,2.4835782051086426,0.2507162988185882,0.9401450753211976,0.9401450753211976,0.0,181.239501953125,194.0,74771.5,0.0,3601.531494140625,1.0,278.1499938964844,282.8746337890625,299.6897277832031,305.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35516.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747986912727356,1.0,0.0,0.0,3.78272557258606,3.782750606536865,9.547791250952289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.6083984375,0.0,1682.159912109375,1895.4371337890625,0.0,2008.0606689453125,0.9347363710403442,1.0,0.0,3.0,1.0,0.0
18022320,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621184229850769,0.4132958650588989,0.3740215897560119,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478262543678284,0.6110175848007202,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300205707550048,0.5142879486083984,0.3605347275733948,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074103832244872,0.4814513921737671,0.4576738178730011,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332155108451843,0.2493848949670791,1.1365575790405271,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.95660400390625,297.1982727050781,284.9595642089844,1.0,0.6553605794906616,0.3926984071731567,0.3926984071731567,1.0,1.0,-3.5304672718048096,1.0468891859054563,2.4835782051086426,0.2507162988185882,0.9401450753211976,0.9401450753211976,0.0,181.239501953125,194.0,74771.5,0.0,3601.531494140625,1.0,278.1499938964844,282.8746337890625,299.6897277832031,305.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35516.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747986912727356,1.0,0.0,0.0,3.78272557258606,3.782750606536865,9.547791250952289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.6083984375,0.0,1682.159912109375,1895.4371337890625,0.0,2008.0606689453125,0.9347363710403442,1.0,0.0,3.0,1.0,0.0
18022380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8551920056343079,0.4131369292736053,0.3741002976894378,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9944990873336792,0.6459058523178101,0.6124019622802734,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9225984811782836,0.5162575840950012,0.3620500266551971,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9000768065452576,0.481966495513916,0.4583872258663177,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.727933943271637,0.2494863420724868,1.138050556182861,284.95263671875,284.95001220703125,303.09234619140625,296.6708374023437,298.9434509277344,297.19366455078125,284.9523010253906,1.0,0.6588696241378784,0.3913410604000091,0.3913410604000091,1.0,1.0,-3.5366947650909424,1.044919490814209,2.4917752742767334,0.2476155906915664,0.9395382404327391,0.9395382404327391,0.0,186.61753845214844,197.0,74878.8515625,0.0,3649.335205078125,1.0,278.1499938964844,282.86627197265625,299.6765441894531,305.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491573095321655,1.0,0.0,0.0,3.795103073120117,3.795128345489502,9.610376991986411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4423828125,0.0,1698.366455078125,1895.4371337890625,0.0,2018.1651611328125,0.937575340270996,1.0,0.0,3.0,1.0,0.0
18022440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8551920056343079,0.4131369292736053,0.3741002976894378,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9944990873336792,0.6459058523178101,0.6124019622802734,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9225984811782836,0.5162575840950012,0.3620500266551971,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9000768065452576,0.481966495513916,0.4583872258663177,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.727933943271637,0.2494863420724868,1.138050556182861,284.95263671875,284.95001220703125,303.09234619140625,296.6708374023437,298.9434509277344,297.19366455078125,284.9523010253906,1.0,0.6588696241378784,0.3913410604000091,0.3913410604000091,1.0,1.0,-3.5366947650909424,1.044919490814209,2.4917752742767334,0.2476155906915664,0.9395382404327391,0.9395382404327391,0.0,186.61753845214844,197.0,74878.8515625,0.0,3649.335205078125,1.0,278.1499938964844,282.86627197265625,299.6765441894531,305.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491573095321655,1.0,0.0,0.0,3.795103073120117,3.795128345489502,9.610376991986411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4423828125,0.0,1698.366455078125,1895.4371337890625,0.0,2018.1651611328125,0.937575340270996,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8521687984466553,0.4130310416221618,0.3740969896316528,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9915310740470886,0.6454769968986511,0.611940324306488,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9194467663764954,0.5172412395477295,0.3627963364124298,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8969238996505737,0.4821964800357818,0.4586996436119079,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7256051898002625,0.2495177984237671,1.1386406421661377,284.94976806640625,284.95001220703125,303.0859069824219,296.6651916503906,298.93756103515625,297.19268798828125,284.9496154785156,1.0,0.6602870225906372,0.3906624019145965,0.3906624019145965,1.0,1.0,-3.538255214691162,1.0434108972549438,2.494844436645508,0.2457361072301864,0.937730312347412,0.937730312347412,0.0,189.00067138671875,197.0,74864.8203125,0.0,3667.4609375,1.0,278.1499938964844,282.8636779785156,299.6694641113281,305.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,35849.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494747042655945,1.0,0.0,0.0,3.7962005138397217,3.7962257862091056,9.615936278351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.8076171875,0.0,1700.8201904296875,1895.4371337890625,0.0,2020.9085693359373,0.937923789024353,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8495403528213501,0.4129295349121094,0.3740826249122619,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9889244437217712,0.645260214805603,0.6117144823074341,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9168062806129456,0.5182404518127441,0.3635432720184326,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8941904902458191,0.4824267625808716,0.458997517824173,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7235663533210754,0.2495486587285995,1.1391677856445312,284.94854736328125,284.95001220703125,303.07916259765625,296.6598205566406,298.9327392578125,297.1922912597656,284.9485168457031,1.0,0.6615853309631348,0.3901470899581909,0.3901470899581909,1.0,1.0,-3.5398569107055664,1.042371392250061,2.497485399246216,0.2443420588970184,0.9365042448043824,0.9365042448043824,0.0,191.1406097412109,200.0,74846.5703125,0.0,3684.371337890625,1.0,278.1499938964844,282.8625183105469,299.66278076171875,305.5437316894531,293.1499938964844,293.1499938964844,278.1499938964844,35941.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496621608734131,1.0,0.0,0.0,3.7960805892944336,3.7961061000823975,9.615329190637567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.0556640625,0.0,1701.3900146484375,1895.4371337890625,0.0,2022.5291748046875,0.9379711747169496,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8450953960418701,0.4127467274665832,0.3740492165088653,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844399094581604,0.6451679468154907,0.6116523742675781,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125857949256896,0.5202862024307251,0.3650535643100738,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895891308784485,0.4828979074954986,0.4595788717269897,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200762629508972,0.2496175020933151,1.1401432752609253,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.92364501953125,297.1923522949219,284.9481201171875,1.0,0.6639842987060547,0.389116495847702,0.389116495847702,1.0,1.0,-3.543430805206299,1.040470838546753,2.502959966659546,0.2416492253541946,0.9349861145019532,0.9349861145019532,0.0,194.93063354492188,203.0,74805.40625,0.0,3716.195556640625,1.0,278.1499938964844,282.8617553710937,299.6512451171875,305.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36028.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498536109924316,1.0,0.0,0.0,3.794512271881104,3.7945377826690674,9.60738475441758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.916015625,0.0,1700.1925048828125,1895.4371337890625,0.0,2024.184814453125,0.9376932978630066,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8450953960418701,0.4127467274665832,0.3740492165088653,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844399094581604,0.6451679468154907,0.6116523742675781,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125857949256896,0.5202862024307251,0.3650535643100738,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895891308784485,0.4828979074954986,0.4595788717269897,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200762629508972,0.2496175020933151,1.1401432752609253,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.92364501953125,297.1923522949219,284.9481201171875,1.0,0.6639842987060547,0.389116495847702,0.389116495847702,1.0,1.0,-3.543430805206299,1.040470838546753,2.502959966659546,0.2416492253541946,0.9349861145019532,0.9349861145019532,0.0,194.93063354492188,203.0,74805.40625,0.0,3716.195556640625,1.0,278.1499938964844,282.8617553710937,299.6512451171875,305.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36028.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498536109924316,1.0,0.0,0.0,3.794512271881104,3.7945377826690674,9.60738475441758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.916015625,0.0,1700.1925048828125,1895.4371337890625,0.0,2024.184814453125,0.9376932978630066,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413534164428711,0.4125840961933136,0.3740193545818329,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805816411972046,0.6453263759613037,0.6118799448013306,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092993140220642,0.5223919153213501,0.366594523191452,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857402205467224,0.4833801686763763,0.4601541757583618,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170833945274353,0.2496968954801559,1.1410831212997437,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9147033691406,297.19305419921875,284.9486389160156,1.0,0.6662149429321289,0.3880859017372131,0.3880859017372131,1.0,1.0,-3.54734468460083,1.0386748313903809,2.5086700916290283,0.2389858365058899,0.934315860271454,0.934315860271454,0.0,198.3009490966797,206.0,74767.3359375,0.0,3746.389404296875,1.0,278.1499938964844,282.8617248535156,299.6418762207031,305.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36045.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499470114707947,1.0,0.0,0.0,3.7925925254821777,3.7926180362701416,9.597666803529137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.3134765625,0.0,1698.0245361328125,1895.4371337890625,0.0,2024.992919921875,0.9372791051864624,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413534164428711,0.4125840961933136,0.3740193545818329,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805816411972046,0.6453263759613037,0.6118799448013306,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092993140220642,0.5223919153213501,0.366594523191452,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857402205467224,0.4833801686763763,0.4601541757583618,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170833945274353,0.2496968954801559,1.1410831212997437,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9147033691406,297.19305419921875,284.9486389160156,1.0,0.6662149429321289,0.3880859017372131,0.3880859017372131,1.0,1.0,-3.54734468460083,1.0386748313903809,2.5086700916290283,0.2389858365058899,0.934315860271454,0.934315860271454,0.0,198.3009490966797,206.0,74767.3359375,0.0,3746.389404296875,1.0,278.1499938964844,282.8617248535156,299.6418762207031,305.5160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36045.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499470114707947,1.0,0.0,0.0,3.7925925254821777,3.7926180362701416,9.597666803529137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.3134765625,0.0,1698.0245361328125,1895.4371337890625,0.0,2024.992919921875,0.9372791051864624,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379454612731934,0.412427544593811,0.3739906251430511,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.976958394050598,0.6455624103546143,0.6121986508369446,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064772129058838,0.5245382785797119,0.368160218000412,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8822454214096069,0.4838634729385376,0.4607254266738891,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7142947316169739,0.2497804760932922,1.142014503479004,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9064025878906,297.19403076171875,284.9493408203125,1.0,0.6683746576309204,0.387205570936203,0.387205570936203,1.0,1.0,-3.551384449005127,1.0373507738113403,2.514033555984497,0.2367653548717498,0.9342279434204102,0.9342279434204102,0.0,201.50555419921875,209.0,74744.875,0.0,3775.954345703125,1.0,278.1499938964844,282.86181640625,299.6339416503906,305.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,36033.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500278353691101,1.0,0.0,0.0,3.791386365890503,3.791411876678467,9.591562957211863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.896484375,0.0,1696.493408203125,1895.4371337890625,0.0,2025.69189453125,0.9370044469833374,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379454612731934,0.412427544593811,0.3739906251430511,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.976958394050598,0.6455624103546143,0.6121986508369446,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064772129058838,0.5245382785797119,0.368160218000412,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8822454214096069,0.4838634729385376,0.4607254266738891,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7142947316169739,0.2497804760932922,1.142014503479004,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9064025878906,297.19403076171875,284.9493408203125,1.0,0.6683746576309204,0.387205570936203,0.387205570936203,1.0,1.0,-3.551384449005127,1.0373507738113403,2.514033555984497,0.2367653548717498,0.9342279434204102,0.9342279434204102,0.0,201.50555419921875,209.0,74744.875,0.0,3775.954345703125,1.0,278.1499938964844,282.86181640625,299.6339416503906,305.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,36033.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500278353691101,1.0,0.0,0.0,3.791386365890503,3.791411876678467,9.591562957211863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.896484375,0.0,1696.493408203125,1895.4371337890625,0.0,2025.69189453125,0.9370044469833374,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.834757924079895,0.4122678339481354,0.3739573359489441,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9734652638435364,0.6458253860473633,0.6125527024269104,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.903985321521759,0.5267236828804016,0.3697516024112701,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789856433868408,0.4843379557132721,0.461286336183548,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7116164565086365,0.2498621791601181,1.1429253816604614,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8978576660156,297.1950988769531,284.94976806640625,1.0,0.6704857349395752,0.3863252401351928,0.3863252401351928,1.0,1.0,-3.5554563999176025,1.0360432863235474,2.5194129943847656,0.234552726149559,0.9343366622924804,0.9343366622924804,0.0,204.61248779296875,212.0,74732.9609375,0.0,3805.071044921875,1.0,278.1499938964844,282.86163330078125,299.6272888183594,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501346468925476,1.0,0.0,0.0,3.790937185287476,3.79096269607544,9.589290357325808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.751953125,0.0,1695.8409423828125,1895.4371337890625,0.0,2026.615966796875,0.9368939995765686,1.0,0.0,3.0,1.0,0.0
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.834757924079895,0.4122678339481354,0.3739573359489441,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9734652638435364,0.6458253860473633,0.6125527024269104,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.903985321521759,0.5267236828804016,0.3697516024112701,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789856433868408,0.4843379557132721,0.461286336183548,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7116164565086365,0.2498621791601181,1.1429253816604614,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8978576660156,297.1950988769531,284.94976806640625,1.0,0.6704857349395752,0.3863252401351928,0.3863252401351928,1.0,1.0,-3.5554563999176025,1.0360432863235474,2.5194129943847656,0.234552726149559,0.9343366622924804,0.9343366622924804,0.0,204.61248779296875,212.0,74732.9609375,0.0,3805.071044921875,1.0,278.1499938964844,282.86163330078125,299.6272888183594,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501346468925476,1.0,0.0,0.0,3.790937185287476,3.79096269607544,9.589290357325808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.751953125,0.0,1695.8409423828125,1895.4371337890625,0.0,2026.615966796875,0.9368939995765686,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8332130312919617,0.4121861755847931,0.3739389479160309,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.971731960773468,0.6459575295448303,0.6127317547798157,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9028193950653076,0.5278245210647583,0.3705528676509857,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8774082660675049,0.484572023153305,0.4615637063980102,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7102887034416199,0.2499018013477325,1.1433743238449097,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,298.8935241699219,297.1956481933594,284.94989013671875,1.0,0.6715325713157654,0.385885089635849,0.385885089635849,1.0,1.0,-3.557486295700073,1.0353844165802002,2.522101879119873,0.2334422022104263,0.9344045519828796,0.9344045519828796,0.0,206.1543426513672,212.0,74728.6953125,0.0,3819.5693359375,1.0,278.1499938964844,282.86151123046875,299.62420654296875,305.4943542480469,293.1499938964844,293.1499938964844,278.1499938964844,36012.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501788139343262,1.0,0.0,0.0,3.790838003158569,3.790863275527954,9.58878786150308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.0439453125,0.0,1695.672607421875,1895.4371337890625,0.0,2026.998291015625,0.936867356300354,1.0,0.0,3.0,1.0,0.0
