time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8316980004310608,0.4121024012565613,0.3739185929298401,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9700072407722472,0.6460874676704407,0.6129095554351807,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9016975164413452,0.5289319157600403,0.3713586628437042,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8758639097213745,0.4848025441169739,0.4618376493453979,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.708965539932251,0.2499399036169052,1.1438156366348269,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.8891296386719,297.1961669921875,284.95001220703125,1.0,0.672572910785675,0.3854503929615021,0.3854503929615021,1.0,1.0,-3.5595057010650635,1.0347354412078855,2.5247702598571777,0.2323432117700576,0.9344871640205384,0.9344871640205384,0.0,207.6880340576172,215.0,74726.1953125,0.0,3834.005615234375,1.0,278.1499938964844,282.8613586425781,299.62139892578125,305.4911193847656,293.1499938964844,293.1499938964844,278.1499938964844,36006.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502257227897644,1.0,0.0,0.0,3.790832757949829,3.790858268737793,9.58876285039878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.7099609375,0.0,1695.622802734375,1895.4371337890625,0.0,2027.404052734375,0.9368623495101928,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287416696548462,0.4119273126125335,0.3738709986209869,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.966572403907776,0.6463357210159302,0.6132561564445496,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995416164398193,0.5311644077301025,0.3729828000068664,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728594779968262,0.4852516055107116,0.4623742699623108,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063405513763428,0.2500107884407043,1.1446735858917236,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8800354003906,297.1971435546875,284.9501342773437,1.0,0.6746359467506409,0.3845810294151306,0.3845810294151306,1.0,1.0,-3.563497304916382,1.033417582511902,2.5300796031951904,0.2301340699195861,0.9346599578857422,0.9346599578857422,0.0,210.7392425537109,218.0,74724.7109375,0.0,3862.70703125,1.0,278.1499938964844,282.86102294921875,299.6164855957031,305.4857177734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503238320350647,1.0,0.0,0.0,3.7910327911376953,3.79105806350708,9.589773526386125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.87109375,0.0,1695.797607421875,1895.4371337890625,0.0,2028.253662109375,0.9369014501571656,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287416696548462,0.4119273126125335,0.3738709986209869,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.966572403907776,0.6463357210159302,0.6132561564445496,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995416164398193,0.5311644077301025,0.3729828000068664,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728594779968262,0.4852516055107116,0.4623742699623108,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063405513763428,0.2500107884407043,1.1446735858917236,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8800354003906,297.1971435546875,284.9501342773437,1.0,0.6746359467506409,0.3845810294151306,0.3845810294151306,1.0,1.0,-3.563497304916382,1.033417582511902,2.5300796031951904,0.2301340699195861,0.9346599578857422,0.9346599578857422,0.0,210.7392425537109,218.0,74724.7109375,0.0,3862.70703125,1.0,278.1499938964844,282.86102294921875,299.6164855957031,305.4857177734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503238320350647,1.0,0.0,0.0,3.7910327911376953,3.79105806350708,9.589773526386125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.87109375,0.0,1695.797607421875,1895.4371337890625,0.0,2028.253662109375,0.9369014501571656,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258612155914307,0.4117440283298492,0.3738162517547607,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631418585777284,0.6465683579444885,0.6135895848274231,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.89747554063797,0.5334110856056213,0.37461718916893,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699486255645752,0.4856880009174347,0.4628992080688476,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037734985351562,0.2500759959220886,1.1455062627792358,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8706970214844,297.19805908203125,284.9501953125,1.0,0.6766829490661621,0.3837116658687591,0.3837116658687591,1.0,1.0,-3.5674312114715576,1.0320721864700315,2.5353589057922363,0.2279085516929626,0.9348260760307312,0.9348260760307312,0.0,213.7838134765625,221.0,74725.7734375,0.0,3891.284423828125,1.0,278.1499938964844,282.8606872558594,299.6122131347656,305.4811706542969,293.1499938964844,293.1499938964844,278.1499938964844,35993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504016757011414,1.0,0.0,0.0,3.791359663009644,3.791384935379028,9.591427669874977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6728515625,0.0,1696.14501953125,1895.4371337890625,0.0,2028.9273681640625,0.9369708895683287,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258612155914307,0.4117440283298492,0.3738162517547607,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631418585777284,0.6465683579444885,0.6135895848274231,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.89747554063797,0.5334110856056213,0.37461718916893,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699486255645752,0.4856880009174347,0.4628992080688476,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037734985351562,0.2500759959220886,1.1455062627792358,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.8706970214844,297.19805908203125,284.9501953125,1.0,0.6766829490661621,0.3837116658687591,0.3837116658687591,1.0,1.0,-3.5674312114715576,1.0320721864700315,2.5353589057922363,0.2279085516929626,0.9348260760307312,0.9348260760307312,0.0,213.7838134765625,221.0,74725.7734375,0.0,3891.284423828125,1.0,278.1499938964844,282.8606872558594,299.6122131347656,305.4811706542969,293.1499938964844,293.1499938964844,278.1499938964844,35993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504016757011414,1.0,0.0,0.0,3.791359663009644,3.791384935379028,9.591427669874977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6728515625,0.0,1696.14501953125,1895.4371337890625,0.0,2028.9273681640625,0.9369708895683287,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230430483818054,0.411547988653183,0.3737501800060272,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597127437591552,0.6467714905738831,0.6138966083526611,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954962491989136,0.5356746315956116,0.3762637972831726,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671219348907471,0.4861038625240326,0.4634051322937011,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012612223625183,0.2501322031021118,1.146298885345459,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8609313964844,297.1988220214844,284.9501953125,1.0,0.6787087917327881,0.3828389644622803,0.3828389644622803,1.0,1.0,-3.5712649822235107,1.030675768852234,2.540589094161988,0.2256513386964798,0.934960961341858,0.934960961341858,0.0,216.8202972412109,224.0,74728.7109375,0.0,3919.614501953125,1.0,278.1499938964844,282.8603820800781,299.60888671875,305.4777526855469,293.1499938964844,293.1499938964844,278.1499938964844,35990.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504830360412598,1.0,0.0,0.0,3.791747093200684,3.791772365570069,9.593387630957295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.0849609375,0.0,1696.5897216796875,1895.4371337890625,0.0,2029.63134765625,0.9370560646057128,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230430483818054,0.411547988653183,0.3737501800060272,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597127437591552,0.6467714905738831,0.6138966083526611,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954962491989136,0.5356746315956116,0.3762637972831726,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671219348907471,0.4861038625240326,0.4634051322937011,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012612223625183,0.2501322031021118,1.146298885345459,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8609313964844,297.1988220214844,284.9501953125,1.0,0.6787087917327881,0.3828389644622803,0.3828389644622803,1.0,1.0,-3.5712649822235107,1.030675768852234,2.540589094161988,0.2256513386964798,0.934960961341858,0.934960961341858,0.0,216.8202972412109,224.0,74728.7109375,0.0,3919.614501953125,1.0,278.1499938964844,282.8603820800781,299.60888671875,305.4777526855469,293.1499938964844,293.1499938964844,278.1499938964844,35990.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504830360412598,1.0,0.0,0.0,3.791747093200684,3.791772365570069,9.593387630957295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.0849609375,0.0,1696.5897216796875,1895.4371337890625,0.0,2029.63134765625,0.9370560646057128,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202733397483826,0.4113440215587616,0.3736771941184997,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.95628559589386,0.6469554305076599,0.6141864061355591,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935880661010742,0.5379481911659241,0.3779175281524658,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.864372730255127,0.486506849527359,0.4638992547988891,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.698799192905426,0.2501828372478485,1.147067308425903,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8509216308594,297.19952392578125,284.9501953125,1.0,0.6807211637496948,0.3819662928581238,0.3819662928581238,1.0,1.0,-3.575032949447632,1.0292491912841797,2.545783758163452,0.223376989364624,0.935078263282776,0.935078263282776,0.0,219.8574981689453,227.0,74732.4140625,0.0,3947.840576171875,1.0,278.1499938964844,282.8601379394531,299.6060485839844,305.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,35989.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505366802215576,1.0,0.0,0.0,3.792140245437622,3.792165517807007,9.595377150617423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7861328125,0.0,1697.0516357421875,1895.4371337890625,0.0,2030.095947265625,0.9371434450149536,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202733397483826,0.4113440215587616,0.3736771941184997,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.95628559589386,0.6469554305076599,0.6141864061355591,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935880661010742,0.5379481911659241,0.3779175281524658,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.864372730255127,0.486506849527359,0.4638992547988891,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.698799192905426,0.2501828372478485,1.147067308425903,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8509216308594,297.19952392578125,284.9501953125,1.0,0.6807211637496948,0.3819662928581238,0.3819662928581238,1.0,1.0,-3.575032949447632,1.0292491912841797,2.545783758163452,0.223376989364624,0.935078263282776,0.935078263282776,0.0,219.8574981689453,227.0,74732.4140625,0.0,3947.840576171875,1.0,278.1499938964844,282.8601379394531,299.6060485839844,305.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,35989.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505366802215576,1.0,0.0,0.0,3.792140245437622,3.792165517807007,9.595377150617423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7861328125,0.0,1697.0516357421875,1895.4371337890625,0.0,2030.095947265625,0.9371434450149536,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8189037442207336,0.4112380743026733,0.3736372292041778,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9545738101005554,0.6470375061035156,0.6143221259117126,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8926612734794617,0.5390899777412415,0.3787478804588318,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8630260229110718,0.4867019057273865,0.4641402959823608,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.697586715221405,0.2502053678035736,1.1474392414093018,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8457946777344,297.1998291015625,284.9501953125,1.0,0.681721031665802,0.3815299570560455,0.3815299570560455,1.0,1.0,-3.5768845081329346,1.0285221338272097,2.5483622550964355,0.2222322821617126,0.9351292848587036,0.9351292848587036,0.0,221.3751678466797,227.0,74734.5625,0.0,3961.885009765625,1.0,278.1499938964844,282.8600158691406,299.6049194335937,305.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35989.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505601048469543,1.0,0.0,0.0,3.7923293113708496,3.7923548221588135,9.59633439379104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7734375,0.0,1697.277099609375,1895.4371337890625,0.0,2030.298583984375,0.9371858239173888,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175426125526428,0.411129742860794,0.3735950887203216,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9528640508651732,0.6471131443977356,0.6144519448280334,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917521238327026,0.540235161781311,0.3795805275440216,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8616974353790283,0.4868929088115692,0.4643775522708893,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6963863968849182,0.2502262592315674,1.1478036642074585,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8407592773437,297.2001037597656,284.9502258300781,1.0,0.6827168464660645,0.3811351954936981,0.3811351954936981,1.0,1.0,-3.5787153244018555,1.0279065370559692,2.550808906555176,0.2212028354406356,0.9352256655693054,0.9352256655693054,0.0,222.8923797607422,230.0,74738.7578125,0.0,3975.88671875,1.0,278.1499938964844,282.8599853515625,299.6039428710937,305.472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35988.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505838871002197,1.0,0.0,0.0,3.7925772666931152,3.792602777481079,9.597589496479486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.158203125,0.0,1697.5621337890625,1895.4371337890625,0.0,2030.504638671875,0.9372409582138062,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148390054702759,0.4109021127223968,0.3735011518001556,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494487643241882,0.6472362279891968,0.6146853566169739,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8899880647659302,0.5425397157669067,0.3812556266784668,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590904474258423,0.4872572124004364,0.464835524559021,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940202116966248,0.2502606213092804,1.1484997272491455,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8305053710937,297.2005920410156,284.95025634765625,1.0,0.6846923232078552,0.3803457021713257,0.3803457021713257,1.0,1.0,-3.5822880268096924,1.0266557931900024,2.5556323528289795,0.2191422879695892,0.9354072213172911,0.9354072213172911,0.0,225.9235382080078,233.0,74748.265625,0.0,4003.678466796875,1.0,278.1499938964844,282.8598937988281,299.6025695800781,305.471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750637412071228,1.0,0.0,0.0,3.79313063621521,3.793156147003174,9.600390740160949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.326171875,0.0,1698.2071533203125,1895.4371337890625,0.0,2030.968017578125,0.9373639822006226,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148390054702759,0.4109021127223968,0.3735011518001556,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494487643241882,0.6472362279891968,0.6146853566169739,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8899880647659302,0.5425397157669067,0.3812556266784668,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590904474258423,0.4872572124004364,0.464835524559021,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940202116966248,0.2502606213092804,1.1484997272491455,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8305053710937,297.2005920410156,284.95025634765625,1.0,0.6846923232078552,0.3803457021713257,0.3803457021713257,1.0,1.0,-3.5822880268096924,1.0266557931900024,2.5556323528289795,0.2191422879695892,0.9354072213172911,0.9354072213172911,0.0,225.9235382080078,233.0,74748.265625,0.0,4003.678466796875,1.0,278.1499938964844,282.8598937988281,299.6025695800781,305.471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750637412071228,1.0,0.0,0.0,3.79313063621521,3.793156147003174,9.600390740160949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.326171875,0.0,1698.2071533203125,1895.4371337890625,0.0,2030.968017578125,0.9373639822006226,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121518492698669,0.4106664061546325,0.3734003007411957,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460474848747252,0.6473392844200134,0.6149004101753235,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882848024368286,0.5448545217514038,0.3829379081726074,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565500974655151,0.487608939409256,0.4652819633483886,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916998624801636,0.2502898573875427,1.1491738557815552,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8200378417969,297.2010498046875,284.95025634765625,1.0,0.6866555213928223,0.3795561790466308,0.3795561790466308,1.0,1.0,-3.5857961177825928,1.025377631187439,2.5604183673858643,0.217067152261734,0.9355617761611938,0.9355617761611938,0.0,228.95721435546875,236.0,74757.8671875,0.0,4031.37353515625,1.0,278.1499938964844,282.8598022460937,299.6015319824219,305.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506688237190247,1.0,0.0,0.0,3.793680906295776,3.79370641708374,9.603176067685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.626953125,0.0,1698.8599853515625,1895.4371337890625,0.0,2031.239990234375,0.9374868869781494,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121518492698669,0.4106664061546325,0.3734003007411957,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460474848747252,0.6473392844200134,0.6149004101753235,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8882848024368286,0.5448545217514038,0.3829379081726074,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565500974655151,0.487608939409256,0.4652819633483886,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916998624801636,0.2502898573875427,1.1491738557815552,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8200378417969,297.2010498046875,284.95025634765625,1.0,0.6866555213928223,0.3795561790466308,0.3795561790466308,1.0,1.0,-3.5857961177825928,1.025377631187439,2.5604183673858643,0.217067152261734,0.9355617761611938,0.9355617761611938,0.0,228.95721435546875,236.0,74757.8671875,0.0,4031.37353515625,1.0,278.1499938964844,282.8598022460937,299.6015319824219,305.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506688237190247,1.0,0.0,0.0,3.793680906295776,3.79370641708374,9.603176067685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.626953125,0.0,1698.8599853515625,1895.4371337890625,0.0,2031.239990234375,0.9374868869781494,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094704747200012,0.4104190468788147,0.3732893764972687,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426637887954712,0.6474136710166931,0.6150891184806824,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866441249847412,0.5471823215484619,0.3846293091773987,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8540728688240051,0.4879428744316101,0.4657120108604431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.689424455165863,0.2503117322921753,1.1498160362243652,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8088073730469,297.201416015625,284.9501037597656,1.0,0.6886027455329895,0.3786559998989105,0.3786559998989105,1.0,1.0,-3.589214563369751,1.0237318277359009,2.5654826164245605,0.2146420776844024,0.9355393052101136,0.9355393052101136,0.0,231.98974609375,239.0,74761.5390625,0.0,4058.88134765625,1.0,278.1499938964844,282.8597106933594,299.6009826660156,305.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75068199634552,1.0,0.0,0.0,3.7939467430114746,3.79397225379944,9.60452211984375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0791015625,0.0,1699.218017578125,1895.4371337890625,0.0,2031.3543701171875,0.9375491142272948,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094704747200012,0.4104190468788147,0.3732893764972687,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426637887954712,0.6474136710166931,0.6150891184806824,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866441249847412,0.5471823215484619,0.3846293091773987,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8540728688240051,0.4879428744316101,0.4657120108604431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.689424455165863,0.2503117322921753,1.1498160362243652,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8088073730469,297.201416015625,284.9501037597656,1.0,0.6886027455329895,0.3786559998989105,0.3786559998989105,1.0,1.0,-3.589214563369751,1.0237318277359009,2.5654826164245605,0.2146420776844024,0.9355393052101136,0.9355393052101136,0.0,231.98974609375,239.0,74761.5390625,0.0,4058.88134765625,1.0,278.1499938964844,282.8597106933594,299.6009826660156,305.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75068199634552,1.0,0.0,0.0,3.7939467430114746,3.79397225379944,9.60452211984375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0791015625,0.0,1699.218017578125,1895.4371337890625,0.0,2031.3543701171875,0.9375491142272948,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067830801010132,0.4101588726043701,0.3731669783592224,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393002390861512,0.6474543213844299,0.6152463555335999,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850653767585754,0.5495263934135437,0.3863319158554077,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8516544103622437,0.4882563650608063,0.4661228656768799,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871922016143799,0.2503256201744079,1.1504225730895996,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7973022460937,297.2017517089844,284.95001220703125,1.0,0.6905316114425659,0.3777557909488678,0.3777557909488678,1.0,1.0,-3.592529296875,1.0220340490341189,2.570495128631592,0.2121855169534683,0.9354790449142456,0.9354790449142456,0.0,235.02029418945312,242.0,74763.2109375,0.0,4086.155517578125,1.0,278.1499938964844,282.8597412109375,299.6009216308594,305.4709777832031,293.1499938964844,293.1499938964844,278.1499938964844,35995.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750679612159729,1.0,0.0,0.0,3.794001817703247,3.794027328491211,9.604800652596168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.3232421875,0.0,1699.3216552734375,1895.4371337890625,0.0,2031.333740234375,0.9375645518302916,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067830801010132,0.4101588726043701,0.3731669783592224,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393002390861512,0.6474543213844299,0.6152463555335999,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850653767585754,0.5495263934135437,0.3863319158554077,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8516544103622437,0.4882563650608063,0.4661228656768799,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871922016143799,0.2503256201744079,1.1504225730895996,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7973022460937,297.2017517089844,284.95001220703125,1.0,0.6905316114425659,0.3777557909488678,0.3777557909488678,1.0,1.0,-3.592529296875,1.0220340490341189,2.570495128631592,0.2121855169534683,0.9354790449142456,0.9354790449142456,0.0,235.02029418945312,242.0,74763.2109375,0.0,4086.155517578125,1.0,278.1499938964844,282.8597412109375,299.6009216308594,305.4709777832031,293.1499938964844,293.1499938964844,278.1499938964844,35995.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750679612159729,1.0,0.0,0.0,3.794001817703247,3.794027328491211,9.604800652596168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.3232421875,0.0,1699.3216552734375,1895.4371337890625,0.0,2031.333740234375,0.9375645518302916,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8054338097572327,0.4100259244441986,0.3731033205986023,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9376290440559388,0.6474671363830566,0.6153180599212646,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8842960000038147,0.5507022738456726,0.3871858716011047,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8504669070243835,0.4884085655212402,0.4663241505622864,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6860922574996948,0.2503308355808258,1.1507184505462646,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,298.79150390625,297.201904296875,284.9499816894531,1.0,0.6914917230606079,0.3773056864738464,0.3773056864738464,1.0,1.0,-3.594163417816162,1.0211745500564575,2.572988748550415,0.2109514772891998,0.9354438185691832,0.9354438185691832,0.0,236.5369110107422,242.0,74763.671875,0.0,4099.75927734375,1.0,278.1499938964844,282.8597717285156,299.6009826660156,305.4710388183594,293.1499938964844,293.1499938964844,278.1499938964844,35997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506690621376038,1.0,0.0,0.0,3.793992757797241,3.794018030166626,9.604754040992702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.4091796875,0.0,1699.32763671875,1895.4371337890625,0.0,2031.2423095703125,0.937563955783844,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8040899038314819,0.4098912477493286,0.3730380237102508,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9359672665596008,0.6474748849868774,0.6153848767280579,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8835411667823792,0.5518811345100403,0.3880418539047241,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8492946624755859,0.4885577857494354,0.4665225148200989,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.685003936290741,0.2503349781036377,1.1510093212127686,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.785888671875,297.2020568847656,284.9500427246094,1.0,0.6924487948417664,0.3769165277481079,0.3769165277481079,1.0,1.0,-3.595783472061157,1.0204863548278809,2.5752971172332764,0.2098908126354217,0.9354805946350098,0.9354805946350098,0.0,238.05308532714844,245.0,74766.8828125,0.0,4113.33251953125,1.0,278.1499938964844,282.8598937988281,299.60113525390625,305.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506598830223083,1.0,0.0,0.0,3.794055938720703,3.794081449508667,9.605074637875075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.982421875,0.0,1699.39990234375,1895.4371337890625,0.0,2031.1629638671875,0.9375786185264589,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014338612556458,0.4096116423606872,0.3728983700275421,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326680302619934,0.6474618315696716,0.6154921054840088,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820766806602478,0.5542528033256531,0.3897635042667389,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469901084899902,0.4888395667076111,0.4669037163257599,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828593611717224,0.2503372728824615,1.151564121246338,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7745666503906,297.2023010253906,284.9500732421875,1.0,0.6943484544754028,0.3761381804943084,0.3761381804943084,1.0,1.0,-3.598942518234253,1.0191012620925903,2.579841375350952,0.2077767997980117,0.9355586171150208,0.9355586171150208,0.0,241.0823516845703,248.0,74774.09375,0.0,4140.28125,1.0,278.1499938964844,282.860107421875,299.601806640625,305.4722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506482005119324,1.0,0.0,0.0,3.794240951538086,3.79426646232605,9.606011417417903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.431640625,0.0,1699.60888671875,1895.4371337890625,0.0,2031.0615234375,0.9376195073127748,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014338612556458,0.4096116423606872,0.3728983700275421,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326680302619934,0.6474618315696716,0.6154921054840088,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820766806602478,0.5542528033256531,0.3897635042667389,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469901084899902,0.4888395667076111,0.4669037163257599,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828593611717224,0.2503372728824615,1.151564121246338,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7745666503906,297.2023010253906,284.9500732421875,1.0,0.6943484544754028,0.3761381804943084,0.3761381804943084,1.0,1.0,-3.598942518234253,1.0191012620925903,2.579841375350952,0.2077767997980117,0.9355586171150208,0.9355586171150208,0.0,241.0823516845703,248.0,74774.09375,0.0,4140.28125,1.0,278.1499938964844,282.860107421875,299.601806640625,305.4722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506482005119324,1.0,0.0,0.0,3.794240951538086,3.79426646232605,9.606011417417903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.431640625,0.0,1699.60888671875,1895.4371337890625,0.0,2031.0615234375,0.9376195073127748,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7988183498382568,0.4093197882175445,0.3727480173110962,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.929405152797699,0.6474151015281677,0.615568220615387,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806660771369934,0.5566394925117493,0.3914957046508789,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447356224060059,0.4891017079353332,0.4672667384147644,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807554960250854,0.2503326535224914,1.1520888805389404,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7630310058594,297.2025146484375,284.9500732421875,1.0,0.6962312459945679,0.375359833240509,0.375359833240509,1.0,1.0,-3.60200572013855,1.0176795721054075,2.5843260288238525,0.2056456804275512,0.9355907440185548,0.9355907440185548,0.0,244.1109161376953,251.0,74780.421875,0.0,4167.017578125,1.0,278.1499938964844,282.8603515625,299.6027526855469,305.4735717773437,293.1499938964844,293.1499938964844,278.1499938964844,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506324052810669,1.0,0.0,0.0,3.794380426406861,3.794405937194824,9.606717412680157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8095703125,0.0,1699.776611328125,1895.4371337890625,0.0,2030.9246826171875,0.9376506805419922,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7988183498382568,0.4093197882175445,0.3727480173110962,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.929405152797699,0.6474151015281677,0.615568220615387,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806660771369934,0.5566394925117493,0.3914957046508789,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447356224060059,0.4891017079353332,0.4672667384147644,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807554960250854,0.2503326535224914,1.1520888805389404,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7630310058594,297.2025146484375,284.9500732421875,1.0,0.6962312459945679,0.375359833240509,0.375359833240509,1.0,1.0,-3.60200572013855,1.0176795721054075,2.5843260288238525,0.2056456804275512,0.9355907440185548,0.9355907440185548,0.0,244.1109161376953,251.0,74780.421875,0.0,4167.017578125,1.0,278.1499938964844,282.8603515625,299.6027526855469,305.4735717773437,293.1499938964844,293.1499938964844,278.1499938964844,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506324052810669,1.0,0.0,0.0,3.794380426406861,3.794405937194824,9.606717412680157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.8095703125,0.0,1699.776611328125,1895.4371337890625,0.0,2030.9246826171875,0.9376506805419922,1.0,0.0,3.0,1.0,0.0
18024660,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962434887886047,0.4090176820755005,0.3725887537002563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261872172355652,0.6473404765129089,0.6156185269355774,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793050050735474,0.559037983417511,0.3932362794876098,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425297737121582,0.4893476665019989,0.4676148593425751,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786923408508301,0.2503224313259125,1.1525894403457642,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75128173828125,297.2027282714844,284.9500427246094,1.0,0.6981000304222107,0.3745635747909546,0.3745635747909546,1.0,1.0,-3.604989528656006,1.016172170639038,2.588817358016968,0.2034446597099304,0.9355624914169312,0.9355624914169312,0.0,247.1403045654297,254.0,74784.734375,0.0,4193.5927734375,1.0,278.1499938964844,282.860595703125,299.60382080078125,305.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506067156791687,1.0,0.0,0.0,3.794404029846192,3.7944295406341553,9.606836783859762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.892578125,0.0,1699.8197021484375,1895.4371337890625,0.0,2030.7021484375,0.9376569390296936,1.0,0.0,3.0,1.0,0.0
18024720,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962434887886047,0.4090176820755005,0.3725887537002563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261872172355652,0.6473404765129089,0.6156185269355774,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793050050735474,0.559037983417511,0.3932362794876098,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425297737121582,0.4893476665019989,0.4676148593425751,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786923408508301,0.2503224313259125,1.1525894403457642,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75128173828125,297.2027282714844,284.9500427246094,1.0,0.6981000304222107,0.3745635747909546,0.3745635747909546,1.0,1.0,-3.604989528656006,1.016172170639038,2.588817358016968,0.2034446597099304,0.9355624914169312,0.9355624914169312,0.0,247.1403045654297,254.0,74784.734375,0.0,4193.5927734375,1.0,278.1499938964844,282.860595703125,299.60382080078125,305.4749450683594,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506067156791687,1.0,0.0,0.0,3.794404029846192,3.7944295406341553,9.606836783859762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.892578125,0.0,1699.8197021484375,1895.4371337890625,0.0,2030.7021484375,0.9376569390296936,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.793708860874176,0.4087043106555938,0.3724195957183838,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230197072029114,0.6472341418266296,0.6156395077705383,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779929876327515,0.5614492297172546,0.3949857652187347,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403694033622742,0.4895755052566528,0.4679461419582367,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766691207885742,0.2503061592578888,1.1530635356903076,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7393493652344,297.202880859375,284.9499816894531,1.0,0.6999533772468567,0.3737673163414001,0.3737673163414001,1.0,1.0,-3.6078848838806152,1.0146286487579346,2.5932562351226807,0.2012249529361724,0.9354933500289916,0.9354933500289916,0.0,250.16912841796875,257.0,74787.453125,0.0,4219.9716796875,1.0,278.1499938964844,282.8608703613281,299.60504150390625,305.4763488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505735754966736,1.0,0.0,0.0,3.7943053245544434,3.7943308353424072,9.606337698642164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.74609375,0.0,1699.7218017578125,1895.4371337890625,0.0,2030.41552734375,0.9376362562179564,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.793708860874176,0.4087043106555938,0.3724195957183838,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230197072029114,0.6472341418266296,0.6156395077705383,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779929876327515,0.5614492297172546,0.3949857652187347,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403694033622742,0.4895755052566528,0.4679461419582367,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766691207885742,0.2503061592578888,1.1530635356903076,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7393493652344,297.202880859375,284.9499816894531,1.0,0.6999533772468567,0.3737673163414001,0.3737673163414001,1.0,1.0,-3.6078848838806152,1.0146286487579346,2.5932562351226807,0.2012249529361724,0.9354933500289916,0.9354933500289916,0.0,250.16912841796875,257.0,74787.453125,0.0,4219.9716796875,1.0,278.1499938964844,282.8608703613281,299.60504150390625,305.4763488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505735754966736,1.0,0.0,0.0,3.7943053245544434,3.7943308353424072,9.606337698642164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.74609375,0.0,1699.7218017578125,1895.4371337890625,0.0,2030.41552734375,0.9376362562179564,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7924566864967346,0.4085451066493988,0.372332900762558,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.92145836353302,0.6471738815307617,0.6156434416770935,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.877352774143219,0.5626578330993652,0.3958625793457031,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8393059372901917,0.4896853566169739,0.4681080877780914,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6756722927093506,0.2502967119216919,1.1532951593399048,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.7333374023437,297.2029724121094,284.949951171875,1.0,0.7008763551712036,0.3733691573143005,0.3733691573143005,1.0,1.0,-3.6093125343322754,1.013848066329956,2.59546422958374,0.2001106142997741,0.9354511499404908,0.9354511499404908,0.0,251.6851501464844,257.0,74788.4453125,0.0,4233.1337890625,1.0,278.1499938964844,282.86102294921875,299.6056823730469,305.47705078125,293.1499938964844,293.1499938964844,278.1499938964844,36001.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505537867546082,1.0,0.0,0.0,3.7942285537719727,3.794253826141357,9.60594775278878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.1162109375,0.0,1699.640380859375,1895.4371337890625,0.0,2030.2440185546875,0.9376198649406432,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.791215717792511,0.4083848297595978,0.3722452223300934,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9199153184890748,0.6471108198165894,0.6156447529792786,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.87672358751297,0.5638678669929504,0.3967403769493103,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8382546901702881,0.4897936284542084,0.4682685136795044,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6746863126754761,0.2502867579460144,1.1535245180130005,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7274169921875,297.2030639648437,284.949951171875,1.0,0.701797604560852,0.3729922771453857,0.3729922771453857,1.0,1.0,-3.6107330322265625,1.0131263732910156,2.597606658935547,0.1990557610988617,0.9354304075241088,0.9354304075241088,0.0,253.20135498046875,260.0,74790.3125,0.0,4246.287109375,1.0,278.1499938964844,282.8612060546875,299.6063537597656,305.4778137207031,293.1499938964844,293.1499938964844,278.1499938964844,36002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505351901054382,1.0,0.0,0.0,3.7941720485687256,3.7941973209381104,9.605662398826098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6396484375,0.0,1699.577392578125,1895.4371337890625,0.0,2030.0831298828125,0.9376077055931092,1.0,0.0,3.0,1.0,0.0
