time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887644171714783,0.4080554544925689,0.3720618784427643,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168788194656372,0.6469577550888062,0.6156224012374878,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8755014538764954,0.5662984251976013,0.3985033631324768,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361824750900269,0.4899949133396148,0.4685751497745514,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727439761161804,0.2502620220184326,1.1539615392684937,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7153625488281,297.20318603515625,284.9499206542969,1.0,0.7036272883415222,0.3722385168075561,0.3722385168075561,1.0,1.0,-3.61350154876709,1.011663556098938,2.6018381118774414,0.1969413459300995,0.9353581666946412,0.9353581666946412,0.0,256.2309875488281,263.0,74792.9921875,0.0,4272.41064453125,1.0,278.1499938964844,282.8616027832031,299.60772705078125,305.4793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504989504814148,1.0,0.0,0.0,3.793999433517456,3.79402494430542,9.604789283912396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5419921875,0.0,1699.38330078125,1895.4371337890625,0.0,2029.7694091796875,0.9375699162483216,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887644171714783,0.4080554544925689,0.3720618784427643,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168788194656372,0.6469577550888062,0.6156224012374878,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8755014538764954,0.5662984251976013,0.3985033631324768,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361824750900269,0.4899949133396148,0.4685751497745514,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727439761161804,0.2502620220184326,1.1539615392684937,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7153625488281,297.20318603515625,284.9499206542969,1.0,0.7036272883415222,0.3722385168075561,0.3722385168075561,1.0,1.0,-3.61350154876709,1.011663556098938,2.6018381118774414,0.1969413459300995,0.9353581666946412,0.9353581666946412,0.0,256.2309875488281,263.0,74792.9921875,0.0,4272.41064453125,1.0,278.1499938964844,282.8616027832031,299.60772705078125,305.4793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504989504814148,1.0,0.0,0.0,3.793999433517456,3.79402494430542,9.604789283912396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5419921875,0.0,1699.38330078125,1895.4371337890625,0.0,2029.7694091796875,0.9375699162483216,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863508462905884,0.407711774110794,0.3718660771846771,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.913910984992981,0.64676433801651,0.6155627369880676,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743239045143127,0.5687403678894043,0.4002745747566223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341459035873413,0.4901731312274933,0.4688604474067688,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708390116691589,0.2502303123474121,1.1543680429458618,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.70220947265625,297.2032775878906,284.9498291015625,1.0,0.7054384350776672,0.3714847564697265,0.3714847564697265,1.0,1.0,-3.6161582469940186,1.0101585388183594,2.605999708175659,0.1948301643133163,0.935136616230011,0.935136616230011,0.0,259.2589111328125,266.0,74790.28125,0.0,4298.26025390625,1.0,278.1499938964844,282.862060546875,299.6083374023437,305.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504079341888428,1.0,0.0,0.0,3.7934820652008057,3.7935075759887695,9.60216993917129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2705078125,0.0,1698.8028564453125,1895.4371337890625,0.0,2028.9815673828125,0.9374565482139589,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863508462905884,0.407711774110794,0.3718660771846771,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.913910984992981,0.64676433801651,0.6155627369880676,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743239045143127,0.5687403678894043,0.4002745747566223,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341459035873413,0.4901731312274933,0.4688604474067688,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708390116691589,0.2502303123474121,1.1543680429458618,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.70220947265625,297.2032775878906,284.9498291015625,1.0,0.7054384350776672,0.3714847564697265,0.3714847564697265,1.0,1.0,-3.6161582469940186,1.0101585388183594,2.605999708175659,0.1948301643133163,0.935136616230011,0.935136616230011,0.0,259.2589111328125,266.0,74790.28125,0.0,4298.26025390625,1.0,278.1499938964844,282.862060546875,299.6083374023437,305.4799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504079341888428,1.0,0.0,0.0,3.7934820652008057,3.7935075759887695,9.60216993917129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2705078125,0.0,1698.8028564453125,1895.4371337890625,0.0,2028.9815673828125,0.9374565482139589,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839779257774353,0.4073624312877655,0.3716655671596527,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110298752784728,0.6465556025505066,0.6154890060424805,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731837868690491,0.5711879134178162,0.402049720287323,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321475386619568,0.4903426170349121,0.4691378474235534,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689727306365967,0.2501960694789886,1.15476393699646,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6886291503906,297.203369140625,284.94970703125,1.0,0.7072412967681885,0.3707529008388519,0.3707529008388519,1.0,1.0,-3.6187729835510254,1.008701205253601,2.6100716590881348,0.1927870213985443,0.9348753690719604,0.9348753690719604,0.0,262.2906494140625,269.0,74786.515625,0.0,4324.05859375,1.0,278.1499938964844,282.8625793457031,299.608642578125,305.4802551269531,293.1499938964844,293.1499938964844,278.1499938964844,36014.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750481367111206,1.0,0.0,0.0,3.7928857803344727,3.7929110527038574,9.599150416761404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.7197265625,0.0,1698.1348876953125,1895.4371337890625,0.0,2029.6171875,0.9373257160186768,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839779257774353,0.4073624312877655,0.3716655671596527,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110298752784728,0.6465556025505066,0.6154890060424805,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731837868690491,0.5711879134178162,0.402049720287323,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321475386619568,0.4903426170349121,0.4691378474235534,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689727306365967,0.2501960694789886,1.15476393699646,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6886291503906,297.203369140625,284.94970703125,1.0,0.7072412967681885,0.3707529008388519,0.3707529008388519,1.0,1.0,-3.6187729835510254,1.008701205253601,2.6100716590881348,0.1927870213985443,0.9348753690719604,0.9348753690719604,0.0,262.2906494140625,269.0,74786.515625,0.0,4324.05859375,1.0,278.1499938964844,282.8625793457031,299.608642578125,305.4802551269531,293.1499938964844,293.1499938964844,278.1499938964844,36014.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750481367111206,1.0,0.0,0.0,3.7928857803344727,3.7929110527038574,9.599150416761404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.7197265625,0.0,1698.1348876953125,1895.4371337890625,0.0,2029.6171875,0.9373257160186768,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816430330276489,0.4069988131523132,0.3714533746242523,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082393050193788,0.6463152766227722,0.6153867840766907,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720828890800476,0.5736398696899414,0.4038286507129669,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301824927330017,0.4904931783676147,0.4693982899188995,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671441793441772,0.2501561343669891,1.155135989189148,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.67059326171875,297.2034606933594,284.9491882324219,1.0,0.7090296745300293,0.3700210452079773,0.3700210452079773,1.0,1.0,-3.621295690536499,1.0072084665298462,2.6140873432159424,0.1908005326986313,0.9340872168540956,0.9340872168540956,0.0,265.3236083984375,272.0,74767.3046875,0.0,4349.65087890625,1.0,278.1499938964844,282.8631896972656,299.6054992675781,305.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36036.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506942749023438,1.0,0.0,0.0,3.791392803192138,3.791418075561523,9.591594789526423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.3759765625,0.0,1696.523193359375,1895.4371337890625,0.0,2031.460693359375,0.9370017051696776,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816430330276489,0.4069988131523132,0.3714533746242523,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082393050193788,0.6463152766227722,0.6153867840766907,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720828890800476,0.5736398696899414,0.4038286507129669,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301824927330017,0.4904931783676147,0.4693982899188995,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671441793441772,0.2501561343669891,1.155135989189148,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.67059326171875,297.2034606933594,284.9491882324219,1.0,0.7090296745300293,0.3700210452079773,0.3700210452079773,1.0,1.0,-3.621295690536499,1.0072084665298462,2.6140873432159424,0.1908005326986313,0.9340872168540956,0.9340872168540956,0.0,265.3236083984375,272.0,74767.3046875,0.0,4349.65087890625,1.0,278.1499938964844,282.8631896972656,299.6054992675781,305.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36036.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506942749023438,1.0,0.0,0.0,3.791392803192138,3.791418075561523,9.591594789526423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.3759765625,0.0,1696.523193359375,1895.4371337890625,0.0,2031.460693359375,0.9370017051696776,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7804858088493347,0.4068094193935394,0.3713409006595611,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9068755507469176,0.6461792588233948,0.6153212785720825,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715436458587646,0.5748665928840637,0.4047189652919769,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292077779769897,0.4905585348606109,0.4695196747779846,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662411093711853,0.2501333355903625,1.1553102731704712,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6599426269531,297.2035217285156,284.94891357421875,1.0,0.7099167108535767,0.3696551024913788,0.3696551024913788,1.0,1.0,-3.6225085258483887,1.0064454078674316,2.616063117980957,0.1897860467433929,0.9335145354270936,0.9335145354270936,0.0,266.840576171875,272.0,74750.4765625,0.0,4362.3310546875,1.0,278.1499938964844,282.8636779785156,299.6023254394531,305.4732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36051.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508123517036438,1.0,0.0,0.0,3.7901339530944815,3.790159225463867,9.58522605287726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.4365234375,0.0,1695.1341552734375,1895.4371337890625,0.0,2032.483154296875,0.9367278218269348,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7793347835540771,0.4066157341003418,0.3712247908115387,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9055341482162476,0.646034300327301,0.6152477264404297,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8710101842880249,0.5760932564735413,0.4056094884872436,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8282373547554016,0.4906182289123535,0.4696359634399414,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6653447151184082,0.250108927488327,1.1554781198501587,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6484680175781,297.2035522460937,284.9486389160156,1.0,0.7107995748519897,0.3692773580551147,0.3692773580551147,1.0,1.0,-3.623693704605103,1.005638837814331,2.6180548667907715,0.1887021213769912,0.9328503012657166,0.9328503012657166,0.0,268.358154296875,275.0,74729.3515625,0.0,4374.9482421875,1.0,278.1499938964844,282.8642578125,299.5983581542969,305.4684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36067.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509497404098511,1.0,0.0,0.0,3.7885782718658447,3.7886035442352295,9.577360060575302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.5048828125,0.0,1693.4007568359375,1895.4371337890625,0.0,2033.673583984375,0.9363880753517152,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770465612411499,0.4062143564224243,0.3709810972213745,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902917981147766,0.6457158923149109,0.6150751113891602,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699557185173035,0.5785460472106934,0.4073908925056457,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263033032417297,0.4907191395759582,0.4698524177074432,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635684967041016,0.2500551640987396,1.1557954549789429,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6230773925781,297.2035827636719,284.9480895996094,1.0,0.7125524282455444,0.3685218393802643,0.3685218393802643,1.0,1.0,-3.625977516174317,1.0039994716644287,2.621978044509888,0.1863275617361068,0.9312894940376282,0.9312894940376282,0.0,271.3947448730469,278.0,74675.0546875,0.0,4399.98046875,1.0,278.1499938964844,282.86578369140625,299.58795166015625,305.4554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36099.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512695789337158,1.0,0.0,0.0,3.78458833694458,3.784613609313965,9.55719769990537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.7958984375,0.0,1688.8983154296875,1895.4371337890625,0.0,2036.445068359375,0.9355124831199646,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770465612411499,0.4062143564224243,0.3709810972213745,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902917981147766,0.6457158923149109,0.6150751113891602,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699557185173035,0.5785460472106934,0.4073908925056457,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8263033032417297,0.4907191395759582,0.4698524177074432,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635684967041016,0.2500551640987396,1.1557954549789429,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6230773925781,297.2035827636719,284.9480895996094,1.0,0.7125524282455444,0.3685218393802643,0.3685218393802643,1.0,1.0,-3.625977516174317,1.0039994716644287,2.621978044509888,0.1863275617361068,0.9312894940376282,0.9312894940376282,0.0,271.3947448730469,278.0,74675.0546875,0.0,4399.98046875,1.0,278.1499938964844,282.86578369140625,299.58795166015625,305.4554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36099.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512695789337158,1.0,0.0,0.0,3.78458833694458,3.784613609313965,9.55719769990537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.7958984375,0.0,1688.8983154296875,1895.4371337890625,0.0,2036.445068359375,0.9355124831199646,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747662663459778,0.405790239572525,0.3707187473773956,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003446698188782,0.6453508734703064,0.6148608922958374,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8689069151878357,0.5809952020645142,0.409171313047409,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243652582168579,0.4907891750335693,0.4700419008731842,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618061065673828,0.2499935925006866,1.1560850143432615,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5941467285156,297.2035827636719,284.9476318359375,1.0,0.7142845392227173,0.3677663505077362,0.3677663505077362,1.0,1.0,-3.6281213760375977,1.0023326873779297,2.625788688659668,0.1834835112094879,0.929415225982666,0.929415225982666,0.0,274.4314880371094,281.0,74602.53125,0.0,4424.662109375,1.0,278.1499938964844,282.8677978515625,299.5736694335937,305.43731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36131.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515901923179626,1.0,0.0,0.0,3.7792699337005615,3.7792952060699454,9.530355100650922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.7783203125,0.0,1682.81787109375,1895.4371337890625,0.0,2039.224365234375,0.9343386888504028,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747662663459778,0.405790239572525,0.3707187473773956,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003446698188782,0.6453508734703064,0.6148608922958374,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8689069151878357,0.5809952020645142,0.409171313047409,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243652582168579,0.4907891750335693,0.4700419008731842,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618061065673828,0.2499935925006866,1.1560850143432615,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5941467285156,297.2035827636719,284.9476318359375,1.0,0.7142845392227173,0.3677663505077362,0.3677663505077362,1.0,1.0,-3.6281213760375977,1.0023326873779297,2.625788688659668,0.1834835112094879,0.929415225982666,0.929415225982666,0.0,274.4314880371094,281.0,74602.53125,0.0,4424.662109375,1.0,278.1499938964844,282.8677978515625,299.5736694335937,305.43731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36131.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515901923179626,1.0,0.0,0.0,3.7792699337005615,3.7792952060699454,9.530355100650922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.7783203125,0.0,1682.81787109375,1895.4371337890625,0.0,2039.224365234375,0.9343386888504028,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7725034356117249,0.4053479135036468,0.3704411387443542,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977774977684021,0.6449466347694397,0.6146113872528076,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8678704500198364,0.5834405422210693,0.4109500646591186,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8224292397499084,0.4908330142498016,0.4702081680297851,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6600649952888489,0.2499265223741531,1.156354308128357,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5629272460937,297.2034912109375,284.947265625,1.0,0.7159990072250366,0.3670603930950165,0.3670603930950165,1.0,1.0,-3.630149126052856,1.0007911920547483,2.6293578147888184,0.1804650425910949,0.9273915886878968,0.9273915886878968,0.0,277.46954345703125,284.0,74518.546875,0.0,4449.06103515625,1.0,278.1499938964844,282.8702087402344,299.5565185546875,305.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36158.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519807815551758,1.0,0.0,0.0,3.773050546646118,3.773075819015503,9.499013913227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.92578125,0.0,1675.6552734375,1895.4371337890625,0.0,2042.6123046875,0.9329604506492616,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7725034356117249,0.4053479135036468,0.3704411387443542,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977774977684021,0.6449466347694397,0.6146113872528076,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8678704500198364,0.5834405422210693,0.4109500646591186,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8224292397499084,0.4908330142498016,0.4702081680297851,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6600649952888489,0.2499265223741531,1.156354308128357,284.9472961425781,284.95001220703125,302.1129455566406,296.554931640625,298.5629272460937,297.2034912109375,284.947265625,1.0,0.7159990072250366,0.3670603930950165,0.3670603930950165,1.0,1.0,-3.630149126052856,1.0007911920547483,2.6293578147888184,0.1804650425910949,0.9273915886878968,0.9273915886878968,0.0,277.46954345703125,284.0,74518.546875,0.0,4449.06103515625,1.0,278.1499938964844,282.8702087402344,299.5565185546875,305.4153747558594,293.1499938964844,293.1499938964844,278.1499938964844,36158.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519807815551758,1.0,0.0,0.0,3.773050546646118,3.773075819015503,9.499013913227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.92578125,0.0,1675.6552734375,1895.4371337890625,0.0,2042.6123046875,0.9329604506492616,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7702651619911194,0.4048869907855987,0.3701474666595459,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8952240943908691,0.6445004343986511,0.6143235564231873,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8668533563613892,0.5858805775642395,0.4127258360385895,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.820498526096344,0.4908486604690552,0.4703488349914551,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6583513617515564,0.2498543709516525,1.15660297870636,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5291748046875,297.20330810546875,284.9469299316406,1.0,0.7176948189735413,0.3663544356822967,0.3663544356822967,1.0,1.0,-3.632051706314087,0.9992175698280334,2.6328341960906982,0.1772916764020919,0.9251323938369752,0.9251323938369752,0.0,280.5082702636719,287.0,74419.828125,0.0,4473.1474609375,1.0,278.1499938964844,282.8729553222656,299.53619384765625,305.3893127441406,293.1499938964844,293.1499938964844,278.1499938964844,36186.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524160146713257,1.0,0.0,0.0,3.765848398208618,3.765873432159424,9.462784191782704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.6298828125,0.0,1667.351806640625,1895.4371337890625,0.0,2046.389404296875,0.9313610792160034,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7702651619911194,0.4048869907855987,0.3701474666595459,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8952240943908691,0.6445004343986511,0.6143235564231873,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8668533563613892,0.5858805775642395,0.4127258360385895,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.820498526096344,0.4908486604690552,0.4703488349914551,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6583513617515564,0.2498543709516525,1.15660297870636,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5291748046875,297.20330810546875,284.9469299316406,1.0,0.7176948189735413,0.3663544356822967,0.3663544356822967,1.0,1.0,-3.632051706314087,0.9992175698280334,2.6328341960906982,0.1772916764020919,0.9251323938369752,0.9251323938369752,0.0,280.5082702636719,287.0,74419.828125,0.0,4473.1474609375,1.0,278.1499938964844,282.8729553222656,299.53619384765625,305.3893127441406,293.1499938964844,293.1499938964844,278.1499938964844,36186.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524160146713257,1.0,0.0,0.0,3.765848398208618,3.765873432159424,9.462784191782704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.6298828125,0.0,1667.351806640625,1895.4371337890625,0.0,2046.389404296875,0.9313610792160034,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7691603899002075,0.4046514630317688,0.369996041059494,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.893959105014801,0.6442654728889465,0.614168643951416,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8663565516471863,0.5870992541313171,0.4136126935482025,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8195394277572632,0.4908485114574432,0.4704117476940155,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6575086116790771,0.2498171925544738,1.1567217111587524,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5115051269531,297.2032165527344,284.9467163085937,1.0,0.7185372710227966,0.3660014569759369,0.3660014569759369,1.0,1.0,-3.632967472076416,0.9984157681465148,2.634551763534546,0.1757429391145706,0.923923671245575,0.923923671245575,0.0,282.0284423828125,287.0,74365.7578125,0.0,4485.1064453125,1.0,278.1499938964844,282.8743896484375,299.5250549316406,305.3750305175781,293.1499938964844,293.1499938964844,278.1499938964844,36200.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752668559551239,1.0,0.0,0.0,3.761950254440308,3.761975526809693,9.443205044590286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.90234375,0.0,1662.8671875,1895.4371337890625,0.0,2048.582275390625,0.9304951429367064,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7680673003196716,0.4044109284877777,0.3698396980762481,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8927035927772522,0.6440171599388123,0.6140009760856628,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8658708333969116,0.5883157849311829,0.4144980311393738,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8185855746269226,0.4908394515514374,0.4704660177230835,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6566778421401978,0.249778926372528,1.156834363937378,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.49322509765625,297.2030334472656,284.9465637207031,1.0,0.7193738222122192,0.3656661212444305,0.3656661212444305,1.0,1.0,-3.633842706680298,0.9976472854614258,2.636195421218872,0.1743540912866592,0.9226598739624025,0.9226598739624025,0.0,283.54815673828125,290.0,74307.3671875,0.0,4496.95703125,1.0,278.1499938964844,282.8759460449219,299.51287841796875,305.359375,293.1499938964844,293.1499938964844,278.1499938964844,36213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529072761535645,1.0,0.0,0.0,3.757743358612061,3.757768630981445,9.422096240996324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.126953125,0.0,1658.022705078125,1895.4371337890625,0.0,2050.655517578125,0.929560124874115,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659486532211304,0.4039160907268524,0.3695117831230163,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902611136436462,0.6434860229492188,0.6136296987533569,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649690747261047,0.5907453894615173,0.4162635803222656,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.81672602891922,0.490799069404602,0.4705501198768616,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.655080258846283,0.2497027367353439,1.1570433378219604,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4551696777344,297.20263671875,284.9462585449219,1.0,0.7210303544998169,0.3649954795837402,0.3649954795837402,1.0,1.0,-3.635479211807251,0.9960213899612428,2.6394577026367188,0.1727421581745147,0.9199903607368468,0.9199903607368468,0.0,286.587890625,293.0,74178.640625,0.0,4520.35986328125,1.0,278.1499938964844,282.8793029785156,299.4862670898437,305.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36239.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533925175666809,1.0,0.0,0.0,3.748562812805176,3.748587846755981,9.376113325743064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.9345703125,0.0,1647.4512939453125,1895.4371337890625,0.0,2054.872802734375,0.9275172352790833,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659486532211304,0.4039160907268524,0.3695117831230163,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902611136436462,0.6434860229492188,0.6136296987533569,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649690747261047,0.5907453894615173,0.4162635803222656,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.81672602891922,0.490799069404602,0.4705501198768616,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.655080258846283,0.2497027367353439,1.1570433378219604,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4551696777344,297.20263671875,284.9462585449219,1.0,0.7210303544998169,0.3649954795837402,0.3649954795837402,1.0,1.0,-3.635479211807251,0.9960213899612428,2.6394577026367188,0.1727421581745147,0.9199903607368468,0.9199903607368468,0.0,286.587890625,293.0,74178.640625,0.0,4520.35986328125,1.0,278.1499938964844,282.8793029785156,299.4862670898437,305.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36239.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533925175666809,1.0,0.0,0.0,3.748562812805176,3.748587846755981,9.376113325743064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.9345703125,0.0,1647.4512939453125,1895.4371337890625,0.0,2054.872802734375,0.9275172352790833,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7638871073722839,0.4034041166305542,0.369167149066925,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8878717422485352,0.6429113149642944,0.6132166385650635,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641208410263062,0.5931665897369385,0.418022483587265,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8148961663246155,0.4907294511795044,0.4706057012081146,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6535377502441406,0.2496235221624374,1.1572332382202148,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4153747558594,297.2020874023437,284.9459533691406,1.0,0.7226674556732178,0.3643248379230499,0.3643248379230499,1.0,1.0,-3.636981725692749,0.9943131804466248,2.6426687240600586,0.1718850284814834,0.917133629322052,0.917133629322052,0.0,289.6285095214844,296.0,74035.4140625,0.0,4543.41845703125,1.0,278.1499938964844,282.88287353515625,299.4569091796875,305.2865905761719,293.1499938964844,293.1499938964844,278.1499938964844,36264.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539151310920715,1.0,0.0,0.0,3.738492727279663,3.7385177612304688,9.32580633161706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.564453125,0.0,1635.8909912109375,1895.4371337890625,0.0,2059.417236328125,0.9252751469612122,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7638871073722839,0.4034041166305542,0.369167149066925,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8878717422485352,0.6429113149642944,0.6132166385650635,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641208410263062,0.5931665897369385,0.418022483587265,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8148961663246155,0.4907294511795044,0.4706057012081146,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6535377502441406,0.2496235221624374,1.1572332382202148,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4153747558594,297.2020874023437,284.9459533691406,1.0,0.7226674556732178,0.3643248379230499,0.3643248379230499,1.0,1.0,-3.636981725692749,0.9943131804466248,2.6426687240600586,0.1718850284814834,0.917133629322052,0.917133629322052,0.0,289.6285095214844,296.0,74035.4140625,0.0,4543.41845703125,1.0,278.1499938964844,282.88287353515625,299.4569091796875,305.2865905761719,293.1499938964844,293.1499938964844,278.1499938964844,36264.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539151310920715,1.0,0.0,0.0,3.738492727279663,3.7385177612304688,9.32580633161706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.564453125,0.0,1635.8909912109375,1895.4371337890625,0.0,2059.417236328125,0.9252751469612122,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618573904037476,0.4028753340244293,0.3688072860240936,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8855041861534119,0.642290472984314,0.6127609610557556,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632961511611938,0.5955768823623657,0.4197741746902466,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.813066303730011,0.4906280636787414,0.4706320166587829,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520264744758606,0.2495389133691787,1.157401204109192,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744506835937,297.2013244628906,284.9457702636719,1.0,0.7242846488952637,0.3637079298496246,0.3637079298496246,1.0,1.0,-3.6383447647094727,0.992715299129486,2.645629644393921,0.1713530272245407,0.914206564426422,0.914206564426422,0.0,292.67059326171875,299.0,73882.03125,0.0,4566.11572265625,1.0,278.1499938964844,282.8866882324219,299.42510986328125,305.2450256347656,293.1499938964844,293.1499938964844,278.1499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544786930084229,1.0,0.0,0.0,3.727705955505371,3.7277307510375977,9.27206713186024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.8408203125,0.0,1623.528076171875,1895.4371337890625,0.0,2064.322021484375,0.9228706955909728,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618573904037476,0.4028753340244293,0.3688072860240936,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8855041861534119,0.642290472984314,0.6127609610557556,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632961511611938,0.5955768823623657,0.4197741746902466,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.813066303730011,0.4906280636787414,0.4706320166587829,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520264744758606,0.2495389133691787,1.157401204109192,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744506835937,297.2013244628906,284.9457702636719,1.0,0.7242846488952637,0.3637079298496246,0.3637079298496246,1.0,1.0,-3.6383447647094727,0.992715299129486,2.645629644393921,0.1713530272245407,0.914206564426422,0.914206564426422,0.0,292.67059326171875,299.0,73882.03125,0.0,4566.11572265625,1.0,278.1499938964844,282.8866882324219,299.42510986328125,305.2450256347656,293.1499938964844,293.1499938964844,278.1499938964844,36284.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544786930084229,1.0,0.0,0.0,3.727705955505371,3.7277307510375977,9.27206713186024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.8408203125,0.0,1623.528076171875,1895.4371337890625,0.0,2064.322021484375,0.9228706955909728,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597938179969788,0.4023221135139465,0.3684304654598236,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830761313438416,0.6416070461273193,0.6122523546218872,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624197244644165,0.5979672074317932,0.4215162396430969,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111613988876343,0.4904820024967193,0.4706219136714935,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504887938499451,0.2494418174028396,1.157539129257202,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.332275390625,297.2003479003906,284.94561767578125,1.0,0.7258769273757935,0.3630910515785217,0.3630910515785217,1.0,1.0,-3.639529466629028,0.9911348223686218,2.6483945846557617,0.1693300902843475,0.91117262840271,0.91117262840271,0.0,295.71209716796875,302.0,73716.1640625,0.0,4588.32958984375,1.0,278.1499938964844,282.8907470703125,299.39031982421875,305.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550268173217773,1.0,0.0,0.0,3.71614408493042,3.716168880462648,9.21464049952192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.291015625,0.0,1610.3135986328125,1895.4371337890625,0.0,2069.095947265625,0.9202924370765686,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597938179969788,0.4023221135139465,0.3684304654598236,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830761313438416,0.6416070461273193,0.6122523546218872,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624197244644165,0.5979672074317932,0.4215162396430969,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111613988876343,0.4904820024967193,0.4706219136714935,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504887938499451,0.2494418174028396,1.157539129257202,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.332275390625,297.2003479003906,284.94561767578125,1.0,0.7258769273757935,0.3630910515785217,0.3630910515785217,1.0,1.0,-3.639529466629028,0.9911348223686218,2.6483945846557617,0.1693300902843475,0.91117262840271,0.91117262840271,0.0,295.71209716796875,302.0,73716.1640625,0.0,4588.32958984375,1.0,278.1499938964844,282.8907470703125,299.39031982421875,305.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550268173217773,1.0,0.0,0.0,3.71614408493042,3.716168880462648,9.21464049952192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.291015625,0.0,1610.3135986328125,1895.4371337890625,0.0,2069.095947265625,0.9202924370765686,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7587556838989258,0.402039110660553,0.3682377934455871,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8818489909172058,0.6412502527236938,0.6119853854179382,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8619683384895325,0.5991576313972473,0.422385036945343,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8101866841316223,0.4903981685638428,0.4706081748008728,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6497150659561157,0.2493902891874313,1.157600998878479,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3109741210937,297.1997985839844,284.945556640625,1.0,0.7266668677330017,0.3627825975418091,0.3627825975418091,1.0,1.0,-3.640078067779541,0.990351378917694,2.649726867675781,0.167864441871643,0.9096426367759703,0.9096426367759703,0.0,297.2338256835937,302.0,73630.75,0.0,4599.32763671875,1.0,278.1499938964844,282.892822265625,299.372314453125,305.17608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36310.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553320527076721,1.0,0.0,0.0,3.7102034091949454,3.710228204727173,9.185202998196472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.4794921875,0.0,1603.54736328125,1895.4371337890625,0.0,2071.75634765625,0.9189667105674744,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7577129602432251,0.401747852563858,0.3680390119552612,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8806129693984985,0.6408784985542297,0.6117053031921387,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8615095615386963,0.6003435254096985,0.4232513308525085,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.809196412563324,0.4903040826320648,0.4705855250358581,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6489393711090088,0.2493365406990051,1.1576566696166992,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.28955078125,297.19927978515625,284.94549560546875,1.0,0.7274504899978638,0.3624849319458008,0.3624849319458008,1.0,1.0,-3.640582323074341,0.9895983338356018,2.650984048843384,0.1661572456359863,0.9081069827079772,0.9081069827079772,0.0,298.75494384765625,305.0,73543.1328125,0.0,4610.20068359375,1.0,278.1499938964844,282.8949584960937,299.3536682128906,305.1517333984375,293.1499938964844,293.1499938964844,278.1499938964844,36317.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556322813034058,1.0,0.0,0.0,3.70412540435791,3.7041499614715576,9.155132261184916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1455078125,0.0,1596.634521484375,1895.4371337890625,0.0,2074.37353515625,0.9176102876663208,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7556531429290771,0.4011430442333221,0.3676216304302215,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8781665563583374,0.6401015520095825,0.6111119389533997,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8606166243553162,0.6027078032493591,0.4249773919582367,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8072121143341064,0.4900938272476196,0.4705177247524261,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6474171876907349,0.2492277771234512,1.1577527523040771,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.19830322265625,284.9454345703125,1.0,0.729001522064209,0.3618896603584289,0.3618896603584289,1.0,1.0,-3.6414740085601807,0.988044023513794,2.6534299850463867,0.1630195528268814,0.9050046801567078,0.9050046801567078,0.0,301.79803466796875,308.0,73361.8984375,0.0,4631.6337890625,1.0,278.1499938964844,282.8992614746094,299.3148193359375,305.10107421875,293.1499938964844,293.1499938964844,278.1499938964844,36330.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756248414516449,1.0,0.0,0.0,3.691636800765991,3.691661357879639,9.093503194890218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.1865234375,0.0,1582.484130859375,1895.4371337890625,0.0,2079.748291015625,0.914822518825531,1.0,0.0,3.0,1.0,0.0
