time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7556531429290771,0.4011430442333221,0.3676216304302215,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8781665563583374,0.6401015520095825,0.6111119389533997,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8606166243553162,0.6027078032493591,0.4249773919582367,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8072121143341064,0.4900938272476196,0.4705177247524261,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6474171876907349,0.2492277771234512,1.1577527523040771,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2464904785156,297.19830322265625,284.9454345703125,1.0,0.729001522064209,0.3618896603584289,0.3618896603584289,1.0,1.0,-3.6414740085601807,0.988044023513794,2.6534299850463867,0.1630195528268814,0.9050046801567078,0.9050046801567078,0.0,301.79803466796875,308.0,73361.8984375,0.0,4631.6337890625,1.0,278.1499938964844,282.8992614746094,299.3148193359375,305.10107421875,293.1499938964844,293.1499938964844,278.1499938964844,36330.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756248414516449,1.0,0.0,0.0,3.691636800765991,3.691661357879639,9.093503194890218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.1865234375,0.0,1582.484130859375,1895.4371337890625,0.0,2079.748291015625,0.914822518825531,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7536279559135437,0.4005040526390075,0.3671745955944061,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8757595419883728,0.6392813324928284,0.6104770302772522,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8597598671913147,0.605060875415802,0.4266949892044067,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8052249550819397,0.489855021238327,0.4704221189022064,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6459369659423828,0.2491165846586227,1.157833218574524,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.20343017578125,297.197509765625,284.94537353515625,1.0,0.7305319905281067,0.3612943589687347,0.3612943589687347,1.0,1.0,-3.642219066619873,0.986418843269348,2.655800104141236,0.1603373140096664,0.9018741846084596,0.9018741846084596,0.0,304.8414611816406,311.0,73173.3671875,0.0,4652.66796875,1.0,278.1499938964844,282.90362548828125,299.27423095703125,305.048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36341.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568833231925964,1.0,0.0,0.0,3.67876648902893,3.678790807723999,9.030206911120332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.701171875,0.0,1567.9808349609375,1895.4371337890625,0.0,2085.292236328125,0.9119498133659364,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7536279559135437,0.4005040526390075,0.3671745955944061,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8757595419883728,0.6392813324928284,0.6104770302772522,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8597598671913147,0.605060875415802,0.4266949892044067,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8052249550819397,0.489855021238327,0.4704221189022064,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6459369659423828,0.2491165846586227,1.157833218574524,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.20343017578125,297.197509765625,284.94537353515625,1.0,0.7305319905281067,0.3612943589687347,0.3612943589687347,1.0,1.0,-3.642219066619873,0.986418843269348,2.655800104141236,0.1603373140096664,0.9018741846084596,0.9018741846084596,0.0,304.8414611816406,311.0,73173.3671875,0.0,4652.66796875,1.0,278.1499938964844,282.90362548828125,299.27423095703125,305.048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36341.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568833231925964,1.0,0.0,0.0,3.67876648902893,3.678790807723999,9.030206911120332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.701171875,0.0,1567.9808349609375,1895.4371337890625,0.0,2085.292236328125,0.9119498133659364,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516674995422363,0.39983931183815,0.3667000830173492,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8734294772148132,0.6384259462356567,0.6098048686981201,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.858973503112793,0.6074070334434509,0.4284045696258545,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8032891154289246,0.489594042301178,0.4703013002872467,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445231437683105,0.249006763100624,1.157899260520935,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1968078613281,284.9453125,1.0,0.7320438623428345,0.3606992959976196,0.3606992959976196,1.0,1.0,-3.6428310871124254,0.9846873879432678,2.658143758773804,0.1589823216199875,0.8987108469009399,0.8987108469009399,0.0,307.8864440917969,314.0,72978.0546875,0.0,4673.34716796875,1.0,278.1499938964844,282.90802001953125,299.2322692871094,304.9932556152344,293.1499938964844,293.1499938964844,278.45001220703125,36351.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575375437736511,1.0,0.0,0.0,3.665562152862549,3.665586471557617,8.965498636825942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.2099609375,0.0,1553.1961669921875,1895.4371337890625,0.0,2091.009521484375,0.9090023040771484,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516674995422363,0.39983931183815,0.3667000830173492,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8734294772148132,0.6384259462356567,0.6098048686981201,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.858973503112793,0.6074070334434509,0.4284045696258545,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8032891154289246,0.489594042301178,0.4703013002872467,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445231437683105,0.249006763100624,1.157899260520935,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1604309082031,297.1968078613281,284.9453125,1.0,0.7320438623428345,0.3606992959976196,0.3606992959976196,1.0,1.0,-3.6428310871124254,0.9846873879432678,2.658143758773804,0.1589823216199875,0.8987108469009399,0.8987108469009399,0.0,307.8864440917969,314.0,72978.0546875,0.0,4673.34716796875,1.0,278.1499938964844,282.90802001953125,299.2322692871094,304.9932556152344,293.1499938964844,293.1499938964844,278.45001220703125,36351.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575375437736511,1.0,0.0,0.0,3.665562152862549,3.665586471557617,8.965498636825942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.2099609375,0.0,1553.1961669921875,1895.4371337890625,0.0,2091.009521484375,0.9090023040771484,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7507556676864624,0.3997873663902282,0.3665384650230407,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8723207712173462,0.6382874250411987,0.6095423102378845,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8587259650230408,0.6090918183326721,0.4294594228267669,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8023845553398132,0.4897169172763824,0.4703227579593658,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6438738703727722,0.2490981370210647,1.1581683158874512,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1387634277344,297.19940185546875,285.0424499511719,1.0,0.7329285740852356,0.3603660762310028,0.3603660762310028,1.0,1.0,-3.643935203552246,0.9839487075805664,2.65998649597168,0.1584719121456146,0.9831494688987732,0.9831494688987732,0.0,309.4518737792969,314.0,72187.078125,0.0,4686.20703125,1.0,278.4114990234375,283.0267333984375,299.1763000488281,304.7947082519531,293.1499938964844,293.1499938964844,278.45001220703125,32897.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752487063407898,1.0,0.0,0.0,3.737114906311035,3.737139225006104,9.31893282540841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.8427734375,0.0,1608.49560546875,1895.4371337890625,0.0,2047.0059814453125,0.9235936999320984,1.0,0.0,3.0,1.0,0.0
18027240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7502943873405457,0.3997387588024139,0.3665831387042999,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8717190027236938,0.6381863355636597,0.6095353960990906,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8587939143180847,0.610398530960083,0.43043914437294,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8019285798072815,0.4898310005664825,0.470500648021698,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6435703039169312,0.2492031306028366,1.158843755722046,285.0170593261719,284.95001220703125,300.5959777832031,296.185791015625,298.1220397949219,297.2016296386719,285.014892578125,1.0,0.7337115406990051,0.3601042330265045,0.3601042330265045,1.0,1.0,-3.6461877822875977,0.983784556388855,2.662403106689453,0.1586151272058487,0.9892656207084656,0.9892656207084656,0.0,310.5205383300781,317.0,72371.5,0.0,4699.20654296875,1.0,278.4432678222656,283.00543212890625,299.1775817871094,304.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,32934.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528387904167175,1.0,0.0,0.0,3.7941174507141113,3.794142246246338,9.605386139810437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8310546875,0.0,1675.65625,1895.4371337890625,0.0,2050.060546875,0.9353309869766236,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7493849992752075,0.3991259038448334,0.366383820772171,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8706353902816772,0.6374773383140564,0.6092588901519775,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8584603071212769,0.6112514734268188,0.4313275218009949,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8010393977165222,0.4894979596138,0.4705037176609039,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6429615616798401,0.2490768432617187,1.159214735031128,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0995178222656,297.19927978515625,284.8736572265625,1.0,0.7345476150512695,0.3598067164421081,0.3598067164421081,1.0,1.0,-3.6471450328826895,0.9830868244171144,2.664058208465576,0.1587479710578918,0.894072413444519,0.894072413444519,0.0,312.0889587402344,317.0,73364.2421875,0.0,4711.67138671875,1.0,278.1944580078125,282.8491516113281,299.2078857421875,305.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,36880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760227382183075,1.0,0.0,0.0,3.7724087238311768,3.7724342346191406,9.49578293329978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.1279296875,0.0,1680.476318359375,1895.4371337890625,0.0,2114.5673828125,0.9313878417015076,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7479006052017212,0.398358017206192,0.3657753467559814,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8689442276954651,0.6365580558776855,0.6085026264190674,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8575283885002136,0.61195307970047,0.4318629503250122,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7995709776878357,0.4889819920063019,0.4701273739337921,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6419055461883545,0.2488162815570831,1.1585854291915894,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.075927734375,297.1953430175781,284.89630126953125,1.0,0.7351991534233093,0.3594729006290436,0.3594729006290436,1.0,1.0,-3.644941806793213,0.9813082814216614,2.6636335849761963,0.1579917222261428,0.884139358997345,0.884139358997345,0.0,314.0778503417969,320.0,72973.859375,0.0,4717.8486328125,1.0,278.15673828125,282.86944580078125,299.16796875,304.9673767089844,293.1499938964844,293.1499938964844,278.45001220703125,38389.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622023224830627,1.0,0.0,0.0,3.6993443965911865,3.699369430541992,9.131514957516628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.84375,0.0,1606.8858642578125,1895.4371337890625,0.0,2131.917236328125,0.91812926530838,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460892200469971,0.3980263173580169,0.3653212189674377,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.866736888885498,0.6359662413597107,0.6077655553817749,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568814992904663,0.6147247552871704,0.4336320161819458,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977166771888733,0.4889261126518249,0.4699506163597107,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405730247497559,0.2488224804401397,1.158497929573059,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0379333496094,297.1985778808594,284.9903259277344,1.0,0.7366205453872681,0.358805239200592,0.358805239200592,1.0,1.0,-3.6453068256378174,0.9793311953544616,2.665975570678711,0.1548962742090225,0.9668294191360474,0.9668294191360474,0.0,316.9581604003906,323.0,72100.6640625,0.0,4736.845703125,1.0,278.4435119628906,282.99072265625,299.0842590332031,304.74530029296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558243274688721,1.0,0.0,0.0,3.790872573852539,3.7908976078033447,9.58896293923317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.6259765625,0.0,1680.01123046875,1895.4371337890625,0.0,2076.048583984375,0.9353201389312744,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460892200469971,0.3980263173580169,0.3653212189674377,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.866736888885498,0.6359662413597107,0.6077655553817749,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568814992904663,0.6147247552871704,0.4336320161819458,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977166771888733,0.4889261126518249,0.4699506163597107,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405730247497559,0.2488224804401397,1.158497929573059,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0379333496094,297.1985778808594,284.9903259277344,1.0,0.7366205453872681,0.358805239200592,0.358805239200592,1.0,1.0,-3.6453068256378174,0.9793311953544616,2.665975570678711,0.1548962742090225,0.9668294191360474,0.9668294191360474,0.0,316.9581604003906,323.0,72100.6640625,0.0,4736.845703125,1.0,278.4435119628906,282.99072265625,299.0842590332031,304.74530029296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558243274688721,1.0,0.0,0.0,3.790872573852539,3.7908976078033447,9.58896293923317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.6259765625,0.0,1680.01123046875,1895.4371337890625,0.0,2076.048583984375,0.9353201389312744,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437722682952881,0.3967320919036865,0.3645336925983429,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640047311782837,0.6343569755554199,0.6066774129867554,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.855663537979126,0.6163803935050964,0.4350813627243042,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7953672409057617,0.4880871772766113,0.4695256650447845,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389177441596985,0.2484313696622848,1.1580289602279663,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9950256347656,297.19342041015625,284.89849853515625,1.0,0.7379812598228455,0.3581376075744629,0.3581376075744629,1.0,1.0,-3.6437230110168457,0.9767894744873048,2.66693377494812,0.1505756229162216,0.8734411001205444,0.8734411001205444,0.0,320.3216857910156,326.0,72505.03125,0.0,4753.31396484375,1.0,278.1568298339844,282.880615234375,299.07208251953125,304.8390808105469,293.1499938964844,293.1499938964844,278.45001220703125,38868.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637093663215637,1.0,0.0,0.0,3.667102813720703,3.667127370834351,8.973036642601073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.18359375,0.0,1573.84423828125,1895.4371337890625,0.0,2145.185791015625,0.9114553332328796,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437722682952881,0.3967320919036865,0.3645336925983429,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640047311782837,0.6343569755554199,0.6066774129867554,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.855663537979126,0.6163803935050964,0.4350813627243042,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7953672409057617,0.4880871772766113,0.4695256650447845,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389177441596985,0.2484313696622848,1.1580289602279663,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9950256347656,297.19342041015625,284.89849853515625,1.0,0.7379812598228455,0.3581376075744629,0.3581376075744629,1.0,1.0,-3.6437230110168457,0.9767894744873048,2.66693377494812,0.1505756229162216,0.8734411001205444,0.8734411001205444,0.0,320.3216857910156,326.0,72505.03125,0.0,4753.31396484375,1.0,278.1568298339844,282.880615234375,299.07208251953125,304.8390808105469,293.1499938964844,293.1499938964844,278.45001220703125,38868.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637093663215637,1.0,0.0,0.0,3.667102813720703,3.667127370834351,8.973036642601073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.18359375,0.0,1573.84423828125,1895.4371337890625,0.0,2145.185791015625,0.9114553332328796,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421565651893616,0.39646777510643,0.3641625046730041,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619920015335083,0.633795976638794,0.6059898734092712,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551970720291138,0.6192328929901123,0.4369257986545563,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793682336807251,0.4880696833133697,0.4693963229656219,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377381682395935,0.2484859079122543,1.1581385135650637,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.1974182128906,284.9913330078125,1.0,0.7393808364868164,0.3576031625270843,0.3576031625270843,1.0,1.0,-3.644630432128906,0.9754347205162048,2.6691956520080566,0.1470319181680679,0.956198513507843,0.956198513507843,0.0,323.0207824707031,329.0,71660.984375,0.0,4772.71435546875,1.0,278.4432678222656,283.000244140625,298.99273681640625,304.622314453125,293.1499938964844,293.1499938964844,278.1499938964844,34040.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568075060844421,1.0,0.0,0.0,3.7595620155334473,3.759586572647095,9.43121790442092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.65625,0.0,1643.407958984375,1895.4371337890625,0.0,2084.630126953125,0.9282968640327454,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421565651893616,0.39646777510643,0.3641625046730041,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619920015335083,0.633795976638794,0.6059898734092712,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8551970720291138,0.6192328929901123,0.4369257986545563,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793682336807251,0.4880696833133697,0.4693963229656219,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377381682395935,0.2484859079122543,1.1581385135650637,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.1974182128906,284.9913330078125,1.0,0.7393808364868164,0.3576031625270843,0.3576031625270843,1.0,1.0,-3.644630432128906,0.9754347205162048,2.6691956520080566,0.1470319181680679,0.956198513507843,0.956198513507843,0.0,323.0207824707031,329.0,71660.984375,0.0,4772.71435546875,1.0,278.4432678222656,283.000244140625,298.99273681640625,304.622314453125,293.1499938964844,293.1499938964844,278.1499938964844,34040.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568075060844421,1.0,0.0,0.0,3.7595620155334473,3.759586572647095,9.43121790442092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.65625,0.0,1643.407958984375,1895.4371337890625,0.0,2084.630126953125,0.9282968640327454,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400264739990234,0.3952095508575439,0.3633973002433777,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594631552696228,0.6321831941604614,0.6048888564109802,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541577458381653,0.6209227442741394,0.4383925795555115,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7915101647377014,0.4872443974018097,0.4689748883247375,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362528800964355,0.2481402307748794,1.1578246355056765,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9219055175781,297.1926574707031,284.9032592773437,1.0,0.7407391667366028,0.3570687174797058,0.3570687174797058,1.0,1.0,-3.6432740688323975,0.9733000993728638,2.6699740886688232,0.1450936496257782,0.8680322170257568,0.8680322170257568,0.0,326.3287048339844,332.0,72062.828125,0.0,4789.4580078125,1.0,278.15704345703125,282.89324951171875,298.9837951660156,304.7193603515625,293.1499938964844,293.1499938964844,278.45001220703125,38792.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646074891090393,1.0,0.0,0.0,3.6355037689208975,3.635528087615967,8.819063737064425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.19921875,0.0,1537.9093017578125,1895.4371337890625,0.0,2153.10546875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400264739990234,0.3952095508575439,0.3633973002433777,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594631552696228,0.6321831941604614,0.6048888564109802,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541577458381653,0.6209227442741394,0.4383925795555115,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7915101647377014,0.4872443974018097,0.4689748883247375,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362528800964355,0.2481402307748794,1.1578246355056765,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9219055175781,297.1926574707031,284.9032592773437,1.0,0.7407391667366028,0.3570687174797058,0.3570687174797058,1.0,1.0,-3.6432740688323975,0.9733000993728638,2.6699740886688232,0.1450936496257782,0.8680322170257568,0.8680322170257568,0.0,326.3287048339844,332.0,72062.828125,0.0,4789.4580078125,1.0,278.15704345703125,282.89324951171875,298.9837951660156,304.7193603515625,293.1499938964844,293.1499938964844,278.45001220703125,38792.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646074891090393,1.0,0.0,0.0,3.6355037689208975,3.635528087615967,8.819063737064425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.19921875,0.0,1537.9093017578125,1895.4371337890625,0.0,2153.10546875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390800714492798,0.3950257897377014,0.3630527853965759,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583179116249084,0.6318135261535645,0.6043447256088257,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8537756204605103,0.6223004460334778,0.4391739070415497,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7905277013778687,0.4871664047241211,0.4687581658363342,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355708837509155,0.2481333613395691,1.1575502157211304,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.906005859375,297.1940612792969,285.0106201171875,1.0,0.7413738965988159,0.3568015098571777,0.3568015098571777,1.0,1.0,-3.642548084259033,0.9721940755844116,2.670353889465332,0.1446349620819091,0.94318425655365,0.94318425655365,0.0,327.8450622558594,332.0,71167.2890625,0.0,4796.84765625,1.0,278.4012451171875,283.0194091796875,298.91278076171875,304.47137451171875,293.1499938964844,293.1499938964844,278.45001220703125,34416.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587057948112488,1.0,0.0,0.0,3.679363965988159,3.679387807846069,9.033140599967736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.2548828125,0.0,1554.1414794921875,1895.4371337890625,0.0,2101.23095703125,0.9121987223625184,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7385486364364624,0.3949255645275116,0.3630162477493286,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.857603907585144,0.6315536499023438,0.6041476130485535,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8538278341293335,0.6237553358078003,0.4402287304401397,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7899627685546875,0.4871895015239715,0.4688178300857544,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6352090835571289,0.2482116222381591,1.1580207347869873,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.891357421875,297.1964111328125,284.9918518066406,1.0,0.7421357035636902,0.3565314412117004,0.3565314412117004,1.0,1.0,-3.644173622131348,0.9718053936958312,2.672368288040161,0.144583061337471,0.9491423964500428,0.9491423964500428,0.0,329.0367431640625,335.0,71258.0703125,0.0,4808.896484375,1.0,278.44317626953125,283.00830078125,298.9065856933594,304.5075988769531,293.1499938964844,293.1499938964844,278.1499938964844,33948.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576590776443481,1.0,0.0,0.0,3.731903791427612,3.73192834854126,9.292962772633472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.5078125,0.0,1610.521484375,1895.4371337890625,0.0,2092.071533203125,0.9220342040061952,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365108728408813,0.3936523497104645,0.3622309267520904,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551746010780334,0.6298725605010986,0.602975070476532,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528698086738586,0.6254202127456665,0.4416738450527191,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878704071044922,0.4863205552101135,0.4683502614498138,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338095664978027,0.2478679865598678,1.1577092409133911,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8566589355469,297.1914367675781,284.9054870605469,1.0,0.7434756755828857,0.3559913337230682,0.3559913337230682,1.0,1.0,-3.642632484436035,0.9695125818252563,2.6731197834014893,0.1443860977888107,0.863338053226471,0.863338053226471,0.0,332.3632507324219,338.0,71654.578125,0.0,4825.2119140625,1.0,278.1572570800781,282.9024658203125,298.9008178710937,304.60748291015625,293.1499938964844,293.1499938964844,278.45001220703125,38724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654145956039429,1.0,0.0,0.0,3.6082496643066406,3.60827374458313,8.687332524459634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.400390625,0.0,1507.3681640625,1895.4371337890625,0.0,2160.2294921875,0.8983007669448853,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365108728408813,0.3936523497104645,0.3622309267520904,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551746010780334,0.6298725605010986,0.602975070476532,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528698086738586,0.6254202127456665,0.4416738450527191,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878704071044922,0.4863205552101135,0.4683502614498138,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338095664978027,0.2478679865598678,1.1577092409133911,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8566589355469,297.1914367675781,284.9054870605469,1.0,0.7434756755828857,0.3559913337230682,0.3559913337230682,1.0,1.0,-3.642632484436035,0.9695125818252563,2.6731197834014893,0.1443860977888107,0.863338053226471,0.863338053226471,0.0,332.3632507324219,338.0,71654.578125,0.0,4825.2119140625,1.0,278.1572570800781,282.9024658203125,298.9008178710937,304.60748291015625,293.1499938964844,293.1499938964844,278.45001220703125,38724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654145956039429,1.0,0.0,0.0,3.6082496643066406,3.60827374458313,8.687332524459634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.400390625,0.0,1507.3681640625,1895.4371337890625,0.0,2160.2294921875,0.8983007669448853,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350507974624634,0.3933261930942535,0.3618281781673431,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853327751159668,0.6291501522064209,0.6021637320518494,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525406718254089,0.6282094120979309,0.4434923231601715,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863237261772156,0.4862018227577209,0.4681467115879059,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327844262123108,0.2479241639375686,1.157878041267395,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.830810546875,297.1947326660156,284.9917907714844,1.0,0.7448473572731018,0.3554511964321136,0.3554511964321136,1.0,1.0,-3.643311738967896,0.9679400324821472,2.6753716468811035,0.1437985599040985,0.9427579641342164,0.9427579641342164,0.0,335.0873413085937,341.0,70876.8828125,0.0,4844.12646484375,1.0,278.4420471191406,283.0147705078125,298.8280639648437,304.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,33972.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758395254611969,1.0,0.0,0.0,3.705311298370361,3.7053356170654297,9.160996228274598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.2177734375,0.0,1580.1766357421875,1895.4371337890625,0.0,2098.51220703125,0.9163038730621338,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350507974624634,0.3933261930942535,0.3618281781673431,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853327751159668,0.6291501522064209,0.6021637320518494,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525406718254089,0.6282094120979309,0.4434923231601715,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863237261772156,0.4862018227577209,0.4681467115879059,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327844262123108,0.2479241639375686,1.157878041267395,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.830810546875,297.1947326660156,284.9917907714844,1.0,0.7448473572731018,0.3554511964321136,0.3554511964321136,1.0,1.0,-3.643311738967896,0.9679400324821472,2.6753716468811035,0.1437985599040985,0.9427579641342164,0.9427579641342164,0.0,335.0873413085937,341.0,70876.8828125,0.0,4844.12646484375,1.0,278.4420471191406,283.0147705078125,298.8280639648437,304.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,33972.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758395254611969,1.0,0.0,0.0,3.705311298370361,3.7053356170654297,9.160996228274598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.2177734375,0.0,1580.1766357421875,1895.4371337890625,0.0,2098.51220703125,0.9163038730621338,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.733002781867981,0.3920330107212066,0.3610138595104217,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.850884199142456,0.6274014115333557,0.6009148359298706,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515499234199524,0.6298473477363586,0.4449095726013183,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7842011451721191,0.4852855801582336,0.4676259756088257,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.631376326084137,0.2475680261850357,1.1575031280517578,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8016662597656,297.1896667480469,284.9071655273437,1.0,0.7461534738540649,0.3549270331859588,0.3549270331859588,1.0,1.0,-3.641466856002808,0.9656575322151184,2.675809383392334,0.1424254775047302,0.8591426610946655,0.8591426610946655,0.0,338.4261474609375,344.0,71277.296875,0.0,4859.6318359375,1.0,278.1574401855469,282.9102478027344,298.8262023925781,304.5055236816406,293.1499938964844,293.1499938964844,278.45001220703125,38663.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659711837768555,1.0,0.0,0.0,3.583751916885376,3.583775758743286,8.569770670874277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5068359375,0.0,1480.2744140625,1895.4371337890625,0.0,2165.14697265625,0.8928231596946716,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.733002781867981,0.3920330107212066,0.3610138595104217,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.850884199142456,0.6274014115333557,0.6009148359298706,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515499234199524,0.6298473477363586,0.4449095726013183,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7842011451721191,0.4852855801582336,0.4676259756088257,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.631376326084137,0.2475680261850357,1.1575031280517578,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8016662597656,297.1896667480469,284.9071655273437,1.0,0.7461534738540649,0.3549270331859588,0.3549270331859588,1.0,1.0,-3.641466856002808,0.9656575322151184,2.675809383392334,0.1424254775047302,0.8591426610946655,0.8591426610946655,0.0,338.4261474609375,344.0,71277.296875,0.0,4859.6318359375,1.0,278.1574401855469,282.9102478027344,298.8262023925781,304.5055236816406,293.1499938964844,293.1499938964844,278.45001220703125,38663.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659711837768555,1.0,0.0,0.0,3.583751916885376,3.583775758743286,8.569770670874277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5068359375,0.0,1480.2744140625,1895.4371337890625,0.0,2165.14697265625,0.8928231596946716,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7319138646125793,0.3918056786060333,0.3606297969818115,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8495401740074158,0.6268823742866516,0.6002256870269775,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511664271354675,0.6316248178482056,0.4459623694419861,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.783044159412384,0.485163539648056,0.4673640727996826,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6305980086326599,0.247574508190155,1.1572914123535156,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.78857421875,297.191650390625,285.0042419433594,1.0,0.7469611763954163,0.3545915484428406,0.3545915484428406,1.0,1.0,-3.6408631801605225,0.9644036293029784,2.676459550857544,0.1410343647003173,0.934874951839447,0.934874951839447,0.0,340.2817687988281,344.0,70479.9921875,0.0,4869.4677734375,1.0,278.41998291015625,283.0286865234375,298.7555236816406,304.2755126953125,293.1499938964844,293.1499938964844,278.45001220703125,33728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590802907943726,1.0,0.0,0.0,3.654882669448853,3.654906272888184,8.913333999771567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.154296875,0.0,1521.586669921875,1895.4371337890625,0.0,2104.510498046875,0.9051586985588074,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7315227389335632,0.3916732668876648,0.3605917096138,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8490118980407715,0.6266019344329834,0.6000422835350037,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511810898780823,0.6326042413711548,0.446713238954544,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7826188206672668,0.4851142764091491,0.4673821926116943,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6303357481956482,0.247609481215477,1.157637596130371,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.7818908691406,297.1929016113281,284.9913635253906,1.0,0.747495710849762,0.3544028401374817,0.3544028401374817,1.0,1.0,-3.641938447952272,0.9641400575637816,2.677798271179199,0.1403457522392273,0.937223732471466,0.937223732471466,0.0,341.1503295898437,332.0,70535.8671875,0.0,4877.953125,1.0,278.4418640136719,283.0198974609375,298.759033203125,304.3077087402344,293.1499938964844,293.1499938964844,278.1499938964844,33926.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587743997573853,1.0,0.0,0.0,3.683209180831909,3.6832332611083984,9.052031941791938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.5517578125,0.0,1554.7730712890625,1895.4371337890625,0.0,2101.831298828125,0.91130131483078,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7318950891494751,0.3910546600818634,0.3602285385131836,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8494733572006226,0.6257509589195251,0.599461019039154,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8523830771446228,0.6334404349327087,0.4474749863147735,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.783189594745636,0.484684944152832,0.4671365618705749,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6308000087738037,0.2474679797887802,1.1572834253311155,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.77056884765625,297.1908874511719,284.8733825683594,1.0,0.7464686036109924,0.3541407585144043,0.3541407585144043,1.0,1.0,-3.641007423400879,0.9630160927772522,2.6779913902282715,0.1392434686422348,0.8517531752586365,0.8517531752586365,0.0,339.7427673339844,332.0,71279.125,0.0,4866.5263671875,1.0,278.1971130371094,282.8863830566406,298.7952880859375,304.5128479003906,293.1499938964844,293.1499938964844,278.1499938964844,38372.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651146650314331,1.0,0.0,0.0,3.634416341781616,3.634440660476685,8.813789236228331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.2255859375,0.0,1533.5740966796875,1895.4371337890625,0.0,2157.581298828125,0.9013530611991882,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7324885129928589,0.3903922736644745,0.3595057427883148,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8502865433692932,0.6248142123222351,0.5984631180763245,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8539377450942993,0.6342403292655945,0.4479129314422607,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7840957045555115,0.4841781854629516,0.4665501713752746,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6314852833747864,0.2472643703222274,1.155930995941162,284.9069519042969,284.95001220703125,299.3407287597656,295.7467346191406,297.7596740722656,297.1882629394531,284.9076232910156,1.0,0.7447514533996582,0.3538994789123535,0.3538994789123535,1.0,1.0,-3.63713312149048,0.9610445499420166,2.676088571548462,0.1378370076417923,0.8545878529548645,0.8545878529548645,0.0,337.1990966796875,320.0,70899.5546875,0.0,4839.65478515625,1.0,278.1578063964844,282.91632080078125,298.763671875,304.4166564941406,293.1499938964844,293.1499938964844,278.45001220703125,38675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661486268043518,1.0,0.0,0.0,3.560555934906006,3.560579538345337,8.459192599730159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.84375,0.0,1455.4464111328125,1895.4371337890625,0.0,2166.71533203125,0.8876627683639526,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357816696166992,0.3900997936725616,0.3587226867675781,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542912602424622,0.6240130066871643,0.5971503853797913,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595630526542664,0.6370440125465393,0.4494231045246124,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882119417190552,0.4840321540832519,0.4658890068531036,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345182061195374,0.2473758459091186,1.1542624235153198,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7477111816406,297.19244384765625,284.9888916015625,1.0,0.7403361797332764,0.3534169495105743,0.3534169495105743,1.0,1.0,-3.6336166858673096,0.958429515361786,2.675187110900879,0.1353675276041031,0.9298215508461,0.9298215508461,0.0,328.7402648925781,308.0,70137.8671875,0.0,4777.1591796875,1.0,278.44171142578125,283.0234069824219,298.7032775878906,304.2242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585770487785339,1.0,0.0,0.0,3.659421682357788,3.659445524215698,8.935487016970001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.111328125,0.0,1528.46630859375,1895.4371337890625,0.0,2100.103515625,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357816696166992,0.3900997936725616,0.3587226867675781,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542912602424622,0.6240130066871643,0.5971503853797913,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595630526542664,0.6370440125465393,0.4494231045246124,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882119417190552,0.4840321540832519,0.4658890068531036,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345182061195374,0.2473758459091186,1.1542624235153198,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7477111816406,297.19244384765625,284.9888916015625,1.0,0.7403361797332764,0.3534169495105743,0.3534169495105743,1.0,1.0,-3.6336166858673096,0.958429515361786,2.675187110900879,0.1353675276041031,0.9298215508461,0.9298215508461,0.0,328.7402648925781,308.0,70137.8671875,0.0,4777.1591796875,1.0,278.44171142578125,283.0234069824219,298.7032775878906,304.2242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585770487785339,1.0,0.0,0.0,3.659421682357788,3.659445524215698,8.935487016970001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.111328125,0.0,1528.46630859375,1895.4371337890625,0.0,2100.103515625,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
