time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395550012588501,0.3889509737491607,0.3575227260589599,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.859015941619873,0.6222911477088928,0.5953848958015442,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8659219741821289,0.6387868523597717,0.4505141973495483,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930092811584473,0.4831818640232086,0.4648932516574859,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381111145019531,0.2471570521593094,1.1519837379455566,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.7342224121094,297.1893005371094,284.90826416015625,1.0,0.7349666357040405,0.3529344201087951,0.3529344201087951,1.0,1.0,-3.627429962158203,0.9549654126167296,2.672464609146118,0.1331389993429184,0.8496071696281433,0.8496071696281433,0.0,318.9957580566406,296.0,70497.3515625,0.0,4699.2880859375,1.0,278.15826416015625,282.9224853515625,298.7159118652344,304.3388977050781,293.1499938964844,293.1499938964844,278.45001220703125,38557.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655214071273804,1.0,0.0,0.0,3.5365748405456543,3.5365982055664062,8.345627406924905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.080078125,0.0,1429.1444091796875,1895.4371337890625,0.0,2161.1728515625,0.8821960687637329,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395550012588501,0.3889509737491607,0.3575227260589599,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.859015941619873,0.6222911477088928,0.5953848958015442,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8659219741821289,0.6387868523597717,0.4505141973495483,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930092811584473,0.4831818640232086,0.4648932516574859,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381111145019531,0.2471570521593094,1.1519837379455566,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.7342224121094,297.1893005371094,284.90826416015625,1.0,0.7349666357040405,0.3529344201087951,0.3529344201087951,1.0,1.0,-3.627429962158203,0.9549654126167296,2.672464609146118,0.1331389993429184,0.8496071696281433,0.8496071696281433,0.0,318.9957580566406,296.0,70497.3515625,0.0,4699.2880859375,1.0,278.15826416015625,282.9224853515625,298.7159118652344,304.3388977050781,293.1499938964844,293.1499938964844,278.45001220703125,38557.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655214071273804,1.0,0.0,0.0,3.5365748405456543,3.5365982055664062,8.345627406924905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.080078125,0.0,1429.1444091796875,1895.4371337890625,0.0,2161.1728515625,0.8821960687637329,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.744719386100769,0.388746976852417,0.3567292690277099,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653219938278198,0.6215301752090454,0.5940123796463013,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740173578262329,0.6416715383529663,0.4520092308521271,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.799267053604126,0.48309987783432,0.464192271232605,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428241729736328,0.2473789900541305,1.15031635761261,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73052978515625,297.1944580078125,284.9891967773437,1.0,0.7291931509971619,0.3525623381137848,0.3525623381137848,1.0,1.0,-3.623765230178833,0.952629566192627,2.671135663986206,0.1314724236726761,0.9245425462722778,0.9245425462722778,0.0,307.6895751953125,284.0,69771.5546875,0.0,4619.046875,1.0,278.4415283203125,283.02838134765625,298.6658630371094,304.1590881347656,293.1499938964844,293.1499938964844,278.1499938964844,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75762540102005,1.0,0.0,0.0,3.63618540763855,3.636209011077881,8.822372024042124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.9765625,0.0,1502.346435546875,1895.4371337890625,0.0,2091.777587890625,0.9007296562194824,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.744719386100769,0.388746976852417,0.3567292690277099,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653219938278198,0.6215301752090454,0.5940123796463013,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740173578262329,0.6416715383529663,0.4520092308521271,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.799267053604126,0.48309987783432,0.464192271232605,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428241729736328,0.2473789900541305,1.15031635761261,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73052978515625,297.1944580078125,284.9891967773437,1.0,0.7291931509971619,0.3525623381137848,0.3525623381137848,1.0,1.0,-3.623765230178833,0.952629566192627,2.671135663986206,0.1314724236726761,0.9245425462722778,0.9245425462722778,0.0,307.6895751953125,284.0,69771.5546875,0.0,4619.046875,1.0,278.4415283203125,283.02838134765625,298.6658630371094,304.1590881347656,293.1499938964844,293.1499938964844,278.1499938964844,33919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75762540102005,1.0,0.0,0.0,3.63618540763855,3.636209011077881,8.822372024042124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.9765625,0.0,1502.346435546875,1895.4371337890625,0.0,2091.777587890625,0.9007296562194824,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.749897837638855,0.3876775801181793,0.3555455505847931,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8717516660690308,0.619848906993866,0.5922250151634216,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822286128997803,0.6434831619262695,0.4531054198741913,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.805577278137207,0.4823067784309387,0.4631924331188202,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477198004722595,0.2472524344921112,1.1481934785842896,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236633300781,297.1920166015625,284.91021728515625,1.0,0.7231209874153137,0.3521902561187744,0.3521902561187744,1.0,1.0,-3.61776065826416,0.9495707154273988,2.6681900024414062,0.1298355013132095,0.8466707468032837,0.8466707468032837,0.0,296.5165405273437,272.0,70169.921875,0.0,4533.31494140625,1.0,278.158447265625,282.92840576171875,298.6898193359375,304.2873840332031,293.1499938964844,293.1499938964844,278.45001220703125,38453.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764377236366272,1.0,0.0,0.0,3.516068458557129,3.5160915851593018,8.249126040027477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.916015625,0.0,1406.89013671875,1895.4371337890625,0.0,2151.074462890625,0.877566933631897,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.749897837638855,0.3876775801181793,0.3555455505847931,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8717516660690308,0.619848906993866,0.5922250151634216,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822286128997803,0.6434831619262695,0.4531054198741913,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.805577278137207,0.4823067784309387,0.4631924331188202,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477198004722595,0.2472524344921112,1.1481934785842896,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236633300781,297.1920166015625,284.91021728515625,1.0,0.7231209874153137,0.3521902561187744,0.3521902561187744,1.0,1.0,-3.61776065826416,0.9495707154273988,2.6681900024414062,0.1298355013132095,0.8466707468032837,0.8466707468032837,0.0,296.5165405273437,272.0,70169.921875,0.0,4533.31494140625,1.0,278.158447265625,282.92840576171875,298.6898193359375,304.2873840332031,293.1499938964844,293.1499938964844,278.45001220703125,38453.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764377236366272,1.0,0.0,0.0,3.516068458557129,3.5160915851593018,8.249126040027477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.916015625,0.0,1406.89013671875,1895.4371337890625,0.0,2151.074462890625,0.877566933631897,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7528438568115234,0.3875666856765747,0.3550205826759338,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.875359833240509,0.619429886341095,0.5913757085800171,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867777585983276,0.6449207663536072,0.4537310600280761,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8090125322341919,0.48223876953125,0.4627180397510528,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6504493355751038,0.2473575472831726,1.1471024751663208,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.7237243652344,297.1943359375,285.010498046875,1.0,0.7199987173080444,0.352004200220108,0.352004200220108,1.0,1.0,-3.614969968795776,0.9481126070022584,2.6668572425842285,0.1289281100034713,0.9182980060577391,0.9182980060577391,0.0,290.6773376464844,272.0,69379.96875,0.0,4489.58544921875,1.0,278.39849853515625,283.0460205078125,298.63671875,304.0648803710937,293.1499938964844,293.1499938964844,278.45001220703125,34049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579045295715332,1.0,0.0,0.0,3.5653796195983887,3.5654025077819824,8.482128350806306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.548828125,0.0,1426.7890625,1895.4371337890625,0.0,2094.21826171875,0.8864802122116089,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7563770413398743,0.3875195384025574,0.3547687530517578,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8795967102050781,0.6190991401672363,0.5908367037773132,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8919846415519714,0.6464121341705322,0.4546099603176117,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8129007816314697,0.4822551906108856,0.4624943137168884,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6536726355552673,0.2475398033857345,1.1467058658599854,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.7249450683594,297.1974182128906,284.9884338378906,1.0,0.7169688940048218,0.3518263101577759,0.3518263101577759,1.0,1.0,-3.614328145980835,0.9473426938056946,2.666985511779785,0.1282926946878433,0.9207199215888976,0.9207199215888976,0.0,284.50982666015625,260.0,69506.6171875,0.0,4449.75732421875,1.0,278.44219970703125,283.0310974121094,298.64971923828125,304.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,33770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562742233276367,1.0,0.0,0.0,3.621181964874268,3.62120509147644,8.749715902922617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.3525390625,0.0,1484.7908935546875,1895.4371337890625,0.0,2079.9736328125,0.8969807624816895,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628163695335388,0.3864953815937042,0.3536158204078674,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874470591545105,0.6174322366714478,0.5890514254570007,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016908407211304,0.6482572555541992,0.4557238817214966,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198829293251038,0.4814901649951935,0.4615097045898437,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597692966461182,0.2474676072597503,1.1447745561599731,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7226867675781,297.1951904296875,284.9114990234375,1.0,0.7106793522834778,0.3514705002307892,0.3514705002307892,1.0,1.0,-3.608633518218994,0.9444329738616944,2.6642005443573,0.1268014758825302,0.8446711897850037,0.8446711897850037,0.0,272.98345947265625,248.0,69931.359375,0.0,4363.17822265625,1.0,278.1585998535156,282.9325561523437,298.6845703125,304.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38373.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630174160003662,1.0,0.0,0.0,3.5012683868408203,3.501291513442993,8.179827091225889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.7041015625,0.0,1390.9454345703125,1895.4371337890625,0.0,2139.0908203125,0.8742210268974304,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628163695335388,0.3864953815937042,0.3536158204078674,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874470591545105,0.6174322366714478,0.5890514254570007,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9016908407211304,0.6482572555541992,0.4557238817214966,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198829293251038,0.4814901649951935,0.4615097045898437,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597692966461182,0.2474676072597503,1.1447745561599731,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7226867675781,297.1951904296875,284.9114990234375,1.0,0.7106793522834778,0.3514705002307892,0.3514705002307892,1.0,1.0,-3.608633518218994,0.9444329738616944,2.6642005443573,0.1268014758825302,0.8446711897850037,0.8446711897850037,0.0,272.98345947265625,248.0,69931.359375,0.0,4363.17822265625,1.0,278.1585998535156,282.9325561523437,298.6845703125,304.26348876953125,293.1499938964844,293.1499938964844,278.45001220703125,38373.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630174160003662,1.0,0.0,0.0,3.5012683868408203,3.501291513442993,8.179827091225889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.7041015625,0.0,1390.9454345703125,1895.4371337890625,0.0,2139.0908203125,0.8742210268974304,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707251310348511,0.3863638937473297,0.3528661727905273,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968321681022644,0.6166815161705017,0.5876653790473938,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136017560958862,0.6512100696563721,0.4572474658489227,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279756903648376,0.4814532399177551,0.4608266353607178,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.667075514793396,0.2477960735559463,1.1434634923934937,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7280578613281,297.2005615234375,284.98992919921875,1.0,0.7043880820274353,0.3511147201061249,0.3511147201061249,1.0,1.0,-3.605490446090698,0.942322313785553,2.66316819190979,0.1253759860992431,0.9188806414604188,0.9188806414604188,0.0,260.80401611328125,236.0,69306.796875,0.0,4279.69873046875,1.0,278.4412536621094,283.0347900390625,298.654052734375,304.11065673828125,293.1499938964844,293.1499938964844,278.1499938964844,33784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548881769180298,1.0,0.0,0.0,3.6067099571228014,3.606733083724976,8.679920142640185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.1376953125,0.0,1469.16015625,1895.4371337890625,0.0,2067.887939453125,0.8940178751945496,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707251310348511,0.3863638937473297,0.3528661727905273,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968321681022644,0.6166815161705017,0.5876653790473938,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136017560958862,0.6512100696563721,0.4572474658489227,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279756903648376,0.4814532399177551,0.4608266353607178,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.667075514793396,0.2477960735559463,1.1434634923934937,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7280578613281,297.2005615234375,284.98992919921875,1.0,0.7043880820274353,0.3511147201061249,0.3511147201061249,1.0,1.0,-3.605490446090698,0.942322313785553,2.66316819190979,0.1253759860992431,0.9188806414604188,0.9188806414604188,0.0,260.80401611328125,236.0,69306.796875,0.0,4279.69873046875,1.0,278.4412536621094,283.0347900390625,298.654052734375,304.11065673828125,293.1499938964844,293.1499938964844,278.1499938964844,33784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548881769180298,1.0,0.0,0.0,3.6067099571228014,3.606733083724976,8.679920142640185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.1376953125,0.0,1469.16015625,1895.4371337890625,0.0,2067.887939453125,0.8940178751945496,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7786156535148621,0.3853771388530731,0.3517341911792755,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062795042991638,0.6150274276733398,0.5858778357505798,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.926284670829773,0.6530824899673462,0.4583701491355896,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360536098480225,0.480709969997406,0.4598512947559356,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745492219924927,0.2477629780769348,1.1416767835617063,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7295227050781,297.1983642578125,284.9123229980469,1.0,0.6979942321777344,0.3507705330848694,0.3507705330848694,1.0,1.0,-3.600013971328736,0.9395173192024232,2.660496473312378,0.1239907518029213,0.8433775901794434,0.8433775901794434,0.0,249.20021057128903,224.0,69767.6640625,0.0,4193.69287109375,1.0,278.15869140625,282.9353332519531,298.6962585449219,304.2620849609375,293.1499938964844,293.1499938964844,278.45001220703125,38299.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615346908569336,1.0,0.0,0.0,3.4912269115448,3.4912500381469727,8.132975608532433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.7197265625,0.0,1380.053466796875,1895.4371337890625,0.0,2126.04736328125,0.8719382882118225,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7786156535148621,0.3853771388530731,0.3517341911792755,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062795042991638,0.6150274276733398,0.5858778357505798,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.926284670829773,0.6530824899673462,0.4583701491355896,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360536098480225,0.480709969997406,0.4598512947559356,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745492219924927,0.2477629780769348,1.1416767835617063,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7295227050781,297.1983642578125,284.9123229980469,1.0,0.6979942321777344,0.3507705330848694,0.3507705330848694,1.0,1.0,-3.600013971328736,0.9395173192024232,2.660496473312378,0.1239907518029213,0.8433775901794434,0.8433775901794434,0.0,249.20021057128903,224.0,69767.6640625,0.0,4193.69287109375,1.0,278.15869140625,282.9353332519531,298.6962585449219,304.2620849609375,293.1499938964844,293.1499938964844,278.45001220703125,38299.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615346908569336,1.0,0.0,0.0,3.4912269115448,3.4912500381469727,8.132975608532433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.7197265625,0.0,1380.053466796875,1895.4371337890625,0.0,2126.04736328125,0.8719382882118225,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7853052020072937,0.3853165507316589,0.3511339128017425,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9146732687950134,0.6144971251487732,0.5847916007041931,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.936789095401764,0.6552552580833435,0.4594078063964844,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8428040742874146,0.4806946516036987,0.4592939913272857,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807531714439392,0.2480123192071914,1.1406137943267822,285.0003356933594,284.95001220703125,299.23980712890625,295.69110107421875,297.7357177734375,297.2023010253906,284.9985656738281,1.0,0.6933668255805969,0.3505227267742157,0.3505227267742157,1.0,1.0,-3.597275733947754,0.9378791451454164,2.659396409988404,0.1229514703154563,0.9153708815574646,0.9153708815574646,0.0,240.47515869140625,224.0,69114.5859375,0.0,4132.84228515625,1.0,278.4261779785156,283.0425720214844,298.65692138671875,304.08062744140625,293.1499938964844,293.1499938964844,278.45001220703125,33421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536711096763611,1.0,0.0,0.0,3.5784366130828857,3.5784595012664795,8.544367915419571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.84375,0.0,1436.084716796875,1895.4371337890625,0.0,2057.294921875,0.8873476982116699,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7882519960403442,0.3852702975273132,0.3510076403617859,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9184550642967224,0.6142791509628296,0.5844948291778564,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9412482976913452,0.6560583114624023,0.4599092900753021,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457686901092529,0.4806865155696869,0.4591811001300812,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.683470606803894,0.248123750090599,1.140508770942688,284.9907531738281,284.95001220703125,299.2462463378906,295.694580078125,297.7381896972656,297.20367431640625,284.99005126953125,1.0,0.6916183829307556,0.3504263758659363,0.3504263758659363,1.0,1.0,-3.597108840942383,0.9375177025794984,2.65959095954895,0.1226738169789314,0.9173672199249268,0.9173672199249268,0.0,236.9798278808593,212.0,69176.7109375,0.0,4110.9296875,1.0,278.4411926269531,283.0364074707031,298.6729736328125,304.119140625,293.1499938964844,293.1499938964844,278.1499938964844,33744.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533441781997681,1.0,0.0,0.0,3.59870982170105,3.5987329483032227,8.641456474833831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.8603515625,0.0,1460.20947265625,1895.4371337890625,0.0,2054.452392578125,0.8921405076980591,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7932782769203186,0.3848049342632293,0.3505943715572357,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9250515103340148,0.6134850978851318,0.5837668776512146,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9487942457199096,0.6570072770118713,0.4606115221977234,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8509240746498108,0.4803514778614044,0.4588305950164795,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6881815195083618,0.2481510639190673,1.1400279998779297,284.8786315917969,284.95001220703125,299.2587280273437,295.7013854980469,297.74041748046875,297.2027893066406,284.8795166015625,1.0,0.6884510517120361,0.3502542972564697,0.3502542972564697,1.0,1.0,-3.595587491989136,0.9364911913871764,2.6590962409973145,0.1221378296613693,0.8365867733955383,0.8365867733955383,0.0,231.01258850097656,212.0,69895.484375,0.0,4070.284912109375,1.0,278.1996154785156,282.9097595214844,298.7317810058594,304.3451538085937,293.1499938964844,293.1499938964844,278.1499938964844,38460.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593219876289368,1.0,0.0,0.0,3.5469465255737305,3.5469698905944824,8.394649171350466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.509765625,0.0,1439.403076171875,1895.4371337890625,0.0,2106.628662109375,0.881880521774292,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7979406714439392,0.3843140602111816,0.3499035835266113,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9312877058982848,0.6126365661621094,0.582717776298523,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9557330012321472,0.6579495668411255,0.4610474705696106,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.855833113193512,0.4799610376358032,0.4582225084304809,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6926155686378479,0.2481227666139602,1.138864517211914,284.9139404296875,284.95001220703125,299.2724914550781,295.7088928222656,297.7425842285156,297.2013854980469,284.91436767578125,1.0,0.6851497292518616,0.3500998914241791,0.3500998914241791,1.0,1.0,-3.591888666152954,0.934847354888916,2.657041311264038,0.121410883963108,0.8431982398033142,0.8431982398033142,0.0,225.3531036376953,200.0,69642.796875,0.0,4025.89990234375,1.0,278.1584777832031,282.93853759765625,298.7220764160156,304.2785949707031,293.1499938964844,293.1499938964844,278.45001220703125,38351.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599854469299316,1.0,0.0,0.0,3.482276439666748,3.482299327850342,8.091327572401497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.01171875,0.0,1371.2340087890625,1895.4371337890625,0.0,2112.445068359375,0.870132565498352,1.0,0.0,3.0,1.0,0.0
18029820,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096181750297546,0.3842315375804901,0.3491958677768707,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946522891521454,0.611896276473999,0.5813392996788025,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9715020656585692,0.6609488725662231,0.4625982940196991,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681768774986267,0.4799518585205078,0.4575631022453308,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034702897071838,0.2485124319791793,1.1378192901611328,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7539367675781,297.2066650390625,284.9902648925781,1.0,0.6787025928497314,0.3497910797595978,0.3497910797595978,1.0,1.0,-3.589186429977417,0.933023989200592,2.6561625003814697,0.12026247382164,0.9166305661201476,0.9166305661201476,0.0,213.1252593994141,188.0,69098.1484375,0.0,3943.9326171875,1.0,278.4411315917969,283.03741455078125,298.7040100097656,304.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,33704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751750111579895,1.0,0.0,0.0,3.5938045978546143,3.593827724456787,8.617915341346816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6435546875,0.0,1454.6339111328125,1895.4371337890625,0.0,2040.61083984375,0.8910030722618103,1.0,0.0,3.0,1.0,0.0
18029880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096181750297546,0.3842315375804901,0.3491958677768707,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946522891521454,0.611896276473999,0.5813392996788025,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9715020656585692,0.6609488725662231,0.4625982940196991,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681768774986267,0.4799518585205078,0.4575631022453308,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034702897071838,0.2485124319791793,1.1378192901611328,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7539367675781,297.2066650390625,284.9902648925781,1.0,0.6787025928497314,0.3497910797595978,0.3497910797595978,1.0,1.0,-3.589186429977417,0.933023989200592,2.6561625003814697,0.12026247382164,0.9166305661201476,0.9166305661201476,0.0,213.1252593994141,188.0,69098.1484375,0.0,3943.9326171875,1.0,278.4411315917969,283.03741455078125,298.7040100097656,304.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,33704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751750111579895,1.0,0.0,0.0,3.5938045978546143,3.593827724456787,8.617915341346816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6435546875,0.0,1454.6339111328125,1895.4371337890625,0.0,2040.61083984375,0.8910030722618103,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.820846676826477,0.3833042085170746,0.3481118977069855,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961374282836914,0.6102802753448486,0.5795744061470032,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858222007751464,0.6628581881523132,0.4637446105480194,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812142610549927,0.4792434573173523,0.4566156268119812,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7144131064414978,0.2485398352146148,1.1362905502319336,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599792480469,297.2035522460937,284.9133605957031,1.0,0.6721647381782532,0.3494822978973388,0.3494822978973388,1.0,1.0,-3.584167242050171,0.930477261543274,2.6536898612976074,0.1191087737679481,0.842218816280365,0.842218816280365,0.0,201.4971466064453,191.0,69597.59375,0.0,3859.8310546875,1.0,278.1587829589844,282.9381408691406,298.75750732421875,304.30975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38216.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583644390106201,1.0,0.0,0.0,3.4808292388916016,3.480852127075196,8.08460413281864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.525390625,0.0,1368.789306640625,1895.4371337890625,0.0,2098.242431640625,0.8695709109306335,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.820846676826477,0.3833042085170746,0.3481118977069855,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.961374282836914,0.6102802753448486,0.5795744061470032,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858222007751464,0.6628581881523132,0.4637446105480194,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812142610549927,0.4792434573173523,0.4566156268119812,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7144131064414978,0.2485398352146148,1.1362905502319336,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599792480469,297.2035522460937,284.9133605957031,1.0,0.6721647381782532,0.3494822978973388,0.3494822978973388,1.0,1.0,-3.584167242050171,0.930477261543274,2.6536898612976074,0.1191087737679481,0.842218816280365,0.842218816280365,0.0,201.4971466064453,191.0,69597.59375,0.0,3859.8310546875,1.0,278.1587829589844,282.9381408691406,298.75750732421875,304.30975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38216.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583644390106201,1.0,0.0,0.0,3.4808292388916016,3.480852127075196,8.08460413281864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.525390625,0.0,1368.789306640625,1895.4371337890625,0.0,2098.242431640625,0.8695709109306335,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264718055725098,0.3832224607467651,0.3476720154285431,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683220386505128,0.6095511317253113,0.5784865617752075,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929847717285156,0.6658657193183899,0.4655053913593292,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8879708051681519,0.4792362153530121,0.4562338888645172,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198230028152466,0.2489417493343353,1.1366075277328491,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7733154296875,297.20880126953125,284.9921569824219,1.0,0.669847309589386,0.3492110073566437,0.3492110073566437,1.0,1.0,-3.584357976913452,0.9296653270721436,2.6546926498413086,0.1183061078190803,0.9177895188331604,0.9177895188331604,0.0,196.16552734375,194.0,69097.046875,0.0,3827.698486328125,1.0,278.44110107421875,283.038818359375,298.7440795898437,304.181884765625,293.1499938964844,293.1499938964844,278.1499938964844,33619.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750187873840332,1.0,0.0,0.0,3.592613697052002,3.592636823654175,8.612204851488059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.87109375,0.0,1452.7274169921875,1895.4371337890625,0.0,2027.076904296875,0.8906932473182678,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264718055725098,0.3832224607467651,0.3476720154285431,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9683220386505128,0.6095511317253113,0.5784865617752075,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929847717285156,0.6658657193183899,0.4655053913593292,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8879708051681519,0.4792362153530121,0.4562338888645172,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198230028152466,0.2489417493343353,1.1366075277328491,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7733154296875,297.20880126953125,284.9921569824219,1.0,0.669847309589386,0.3492110073566437,0.3492110073566437,1.0,1.0,-3.584357976913452,0.9296653270721436,2.6546926498413086,0.1183061078190803,0.9177895188331604,0.9177895188331604,0.0,196.16552734375,194.0,69097.046875,0.0,3827.698486328125,1.0,278.44110107421875,283.038818359375,298.7440795898437,304.181884765625,293.1499938964844,293.1499938964844,278.1499938964844,33619.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750187873840332,1.0,0.0,0.0,3.592613697052002,3.592636823654175,8.612204851488059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.87109375,0.0,1452.7274169921875,1895.4371337890625,0.0,2027.076904296875,0.8906932473182678,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268446326255798,0.382227748632431,0.3469423949718475,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686976671218872,0.6078940033912659,0.5771148204803467,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946553707122804,0.6677200198173523,0.4669348001480102,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886779546737671,0.4784795641899109,0.4556733071804046,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206933498382568,0.2489210963249206,1.1369260549545288,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.78045654296875,297.204833984375,284.9150390625,1.0,0.6693509221076965,0.3489397466182709,0.3489397466182709,1.0,1.0,-3.583265781402588,0.9284509420394896,2.654814958572388,0.1176266968250274,0.8444156050682068,0.8444156050682068,0.0,195.33474731445312,197.0,69688.2109375,0.0,3819.838623046875,1.0,278.15875244140625,282.9380798339844,298.801513671875,304.3579406738281,293.1499938964844,293.1499938964844,278.45001220703125,38080.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570386528968811,1.0,0.0,0.0,3.4854331016540527,3.4854557514190674,8.10600340628298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.5400390625,0.0,1372.5380859375,1895.4371337890625,0.0,2086.64892578125,0.8704897165298462,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268446326255798,0.382227748632431,0.3469423949718475,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9686976671218872,0.6078940033912659,0.5771148204803467,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946553707122804,0.6677200198173523,0.4669348001480102,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886779546737671,0.4784795641899109,0.4556733071804046,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7206933498382568,0.2489210963249206,1.1369260549545288,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.78045654296875,297.204833984375,284.9150390625,1.0,0.6693509221076965,0.3489397466182709,0.3489397466182709,1.0,1.0,-3.583265781402588,0.9284509420394896,2.654814958572388,0.1176266968250274,0.8444156050682068,0.8444156050682068,0.0,195.33474731445312,197.0,69688.2109375,0.0,3819.838623046875,1.0,278.15875244140625,282.9380798339844,298.801513671875,304.3579406738281,293.1499938964844,293.1499938964844,278.45001220703125,38080.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570386528968811,1.0,0.0,0.0,3.4854331016540527,3.4854557514190674,8.10600340628298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.5400390625,0.0,1372.5380859375,1895.4371337890625,0.0,2086.64892578125,0.8704897165298462,1.0,0.0,3.0,1.0,0.0
18030300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263399600982666,0.3821097016334533,0.3466497957706451,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9679980278015136,0.6074546575546265,0.5764968991279602,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9948053359985352,0.6691636443138123,0.4677398800849914,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8881756663322449,0.4783976972103119,0.4554327428340912,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7204713821411133,0.2490453571081161,1.1370891332626345,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7870483398437,297.2065734863281,285.0145874023437,1.0,0.6694843173027039,0.3488041162490845,0.3488041162490845,1.0,1.0,-3.5830392837524414,0.9279473423957824,2.655092000961304,0.1172050461173057,0.9168500304222108,0.9168500304222108,0.0,195.5769958496093,197.0,69011.8359375,0.0,3820.75634765625,1.0,278.3978271484375,283.05328369140625,298.762939453125,304.1582336425781,293.1499938964844,293.1499938964844,278.45001220703125,33725.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750615119934082,1.0,0.0,0.0,3.540581464767456,3.540603876113892,8.364547738892725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.7353515625,0.0,1398.3035888671875,1895.4371337890625,0.0,2030.7752685546875,0.8806963562965393,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8260817527770996,0.3820400834083557,0.3466209471225738,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9675251245498656,0.6070836782455444,0.5761774182319641,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951409697532654,0.6706476807594299,0.4688035547733307,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8878991007804871,0.4783868193626404,0.4554388523101806,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7204285264015198,0.2492289543151855,1.1379237174987793,284.9935913085937,284.95001220703125,299.4606628417969,295.8106384277344,297.7942199707031,297.2090148925781,284.9924621582031,1.0,0.6699128746986389,0.3486419320106506,0.3486419320106506,1.0,1.0,-3.584910154342652,0.9280084371566772,2.656901597976685,0.1169357150793075,0.9206010699272156,0.9206010699272156,0.0,195.8768920898437,200.0,69233.0546875,0.0,3827.351318359375,1.0,278.4419860839844,283.03692626953125,298.7896423339844,304.2359619140625,293.1499938964844,293.1499938964844,278.1499938964844,33452.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490760684013367,1.0,0.0,0.0,3.602349042892456,3.602372169494629,8.658943215777981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.8798828125,0.0,1461.9891357421875,1895.4371337890625,0.0,2017.4630126953125,0.8925275802612305,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230649828910828,0.3809513449668884,0.345923364162445,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636136293411256,0.605344295501709,0.5748536586761475,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993476152420044,0.6724098324775696,0.4702644050121307,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845993280410767,0.4775457680225372,0.4549221396446228,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183029651641846,0.2491164207458496,1.1383997201919556,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.2041320800781,284.9145812988281,1.0,0.670932412147522,0.3483175039291382,0.3483175039291382,1.0,1.0,-3.584195137023926,0.9267395734786988,2.6574556827545166,0.1161452680826187,0.8463516235351562,0.8463516235351562,0.0,198.07159423828125,203.0,69833.9765625,0.0,3838.96923828125,1.0,278.15869140625,282.9352111816406,298.8488464355469,304.415283203125,293.1499938964844,293.1499938964844,278.45001220703125,38068.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561280131340027,1.0,0.0,0.0,3.4947080612182617,3.4947309494018555,8.14920213088044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.326171875,0.0,1381.984375,1895.4371337890625,0.0,2078.697998046875,0.8725317120552063,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230649828910828,0.3809513449668884,0.345923364162445,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636136293411256,0.605344295501709,0.5748536586761475,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993476152420044,0.6724098324775696,0.4702644050121307,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8845993280410767,0.4775457680225372,0.4549221396446228,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183029651641846,0.2491164207458496,1.1383997201919556,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.2041320800781,284.9145812988281,1.0,0.670932412147522,0.3483175039291382,0.3483175039291382,1.0,1.0,-3.584195137023926,0.9267395734786988,2.6574556827545166,0.1161452680826187,0.8463516235351562,0.8463516235351562,0.0,198.07159423828125,203.0,69833.9765625,0.0,3838.96923828125,1.0,278.15869140625,282.9352111816406,298.8488464355469,304.415283203125,293.1499938964844,293.1499938964844,278.45001220703125,38068.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561280131340027,1.0,0.0,0.0,3.4947080612182617,3.4947309494018555,8.14920213088044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.326171875,0.0,1381.984375,1895.4371337890625,0.0,2078.697998046875,0.8725317120552063,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205438852310181,0.3806997239589691,0.3456023335456848,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960124373435974,0.6044739484786987,0.5739219784736633,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922211170196532,0.675282895565033,0.4721402823925018,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817647695541382,0.4773918390274048,0.4546909630298614,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164521813392639,0.2493549585342407,1.139366865158081,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.81524658203125,297.20782470703125,284.99383544921875,1.0,0.6722637414932251,0.3479931056499481,0.3479931056499481,1.0,1.0,-3.5858230590820312,0.9261999130249025,2.659623146057129,0.1153739467263221,0.9234097599983216,0.9234097599983216,0.0,200.2098083496093,206.0,69365.734375,0.0,3856.226318359375,1.0,278.44122314453125,283.03570556640625,298.8379821777344,304.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,33525.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748284637928009,1.0,0.0,0.0,3.609195947647095,3.609219074249268,8.691889661349705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.533203125,0.0,1469.939453125,1895.4371337890625,0.0,2010.629638671875,0.8943890929222107,1.0,0.0,3.0,1.0,0.0
