time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205438852310181,0.3806997239589691,0.3456023335456848,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960124373435974,0.6044739484786987,0.5739219784736633,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922211170196532,0.675282895565033,0.4721402823925018,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817647695541382,0.4773918390274048,0.4546909630298614,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164521813392639,0.2493549585342407,1.139366865158081,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.81524658203125,297.20782470703125,284.99383544921875,1.0,0.6722637414932251,0.3479931056499481,0.3479931056499481,1.0,1.0,-3.5858230590820312,0.9261999130249025,2.659623146057129,0.1153739467263221,0.9234097599983216,0.9234097599983216,0.0,200.2098083496093,206.0,69365.734375,0.0,3856.226318359375,1.0,278.44122314453125,283.03570556640625,298.8379821777344,304.2935485839844,293.1499938964844,293.1499938964844,278.1499938964844,33525.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748284637928009,1.0,0.0,0.0,3.609195947647095,3.609219074249268,8.691889661349705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.533203125,0.0,1469.939453125,1895.4371337890625,0.0,2010.629638671875,0.8943890929222107,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166698217391968,0.379566878080368,0.3448888659477234,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954935610294342,0.6026948690414429,0.5725852251052856,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896346926689148,0.676997184753418,0.4735869169235229,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775367736816406,0.4765080213546753,0.4541598260402679,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135018110275269,0.2491901069879531,1.1397416591644287,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222961425781,297.20263671875,284.9139709472656,1.0,0.6736633777618408,0.347660630941391,0.347660630941391,1.0,1.0,-3.5849173069000244,0.9248469471931458,2.6600701808929443,0.1145443692803382,0.847912609577179,0.847912609577179,0.0,203.2459716796875,209.0,69973.6015625,0.0,3872.50634765625,1.0,278.1585998535156,282.9322204589844,298.8959350585937,304.4723205566406,293.1499938964844,293.1499938964844,278.45001220703125,38080.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755307674407959,1.0,0.0,0.0,3.5038082599639893,3.503831148147583,8.19169827082078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.427734375,0.0,1391.468994140625,1895.4371337890625,0.0,2071.54345703125,0.8745611310005188,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166698217391968,0.379566878080368,0.3448888659477234,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954935610294342,0.6026948690414429,0.5725852251052856,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896346926689148,0.676997184753418,0.4735869169235229,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775367736816406,0.4765080213546753,0.4541598260402679,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135018110275269,0.2491901069879531,1.1397416591644287,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222961425781,297.20263671875,284.9139709472656,1.0,0.6736633777618408,0.347660630941391,0.347660630941391,1.0,1.0,-3.5849173069000244,0.9248469471931458,2.6600701808929443,0.1145443692803382,0.847912609577179,0.847912609577179,0.0,203.2459716796875,209.0,69973.6015625,0.0,3872.50634765625,1.0,278.1585998535156,282.9322204589844,298.8959350585937,304.4723205566406,293.1499938964844,293.1499938964844,278.45001220703125,38080.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755307674407959,1.0,0.0,0.0,3.5038082599639893,3.503831148147583,8.19169827082078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.427734375,0.0,1391.468994140625,1895.4371337890625,0.0,2071.54345703125,0.8745611310005188,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8142111897468567,0.3793592154979706,0.3445686101913452,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9514932632446288,0.601992130279541,0.5717714428901672,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.988169491291046,0.6793069839477539,0.4750315845012665,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.874843955039978,0.4763698279857635,0.4539136588573456,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7115840911865234,0.2493479400873184,1.1402812004089355,285.0002746582031,284.95001220703125,299.63055419921875,295.8993835449219,297.833251953125,297.2056579589844,284.9991760253906,1.0,0.674839973449707,0.3473946452140808,0.3473946452140808,1.0,1.0,-3.5856359004974365,0.9242154359817504,2.6614203453063965,0.1138288900256156,0.9228165745735168,0.9228165745735168,0.0,205.3412933349609,209.0,69416.5703125,0.0,3887.1904296875,1.0,278.43231201171875,283.0376892089844,298.87042236328125,304.3181457519531,293.1499938964844,293.1499938964844,278.45001220703125,33338.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475535273551941,1.0,0.0,0.0,3.6024510860443115,3.6024742126464844,8.65943377448275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.060546875,0.0,1461.2530517578125,1895.4371337890625,0.0,2004.3236083984373,0.8925493359565735,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8137331604957581,0.3792848587036133,0.3445532917976379,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9507927894592284,0.6017999649047852,0.5716434121131897,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.987927794456482,0.679844856262207,0.4754537940025329,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8743185997009277,0.4763284027576446,0.4539172351360321,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7112242579460144,0.2493926435708999,1.1406099796295166,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.8358154296875,297.20623779296875,284.9939880371094,1.0,0.6751758456230164,0.3473281264305115,0.3473281264305115,1.0,1.0,-3.586371898651123,0.9242269992828368,2.662144899368286,0.1137295588850975,0.9254102110862732,0.9254102110862732,0.0,205.8139495849609,212.0,69490.7109375,0.0,3891.97119140625,1.0,278.4413146972656,283.03350830078125,298.8842163085937,304.3489685058594,293.1499938964844,293.1499938964844,278.1499938964844,33538.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475051283836365,1.0,0.0,0.0,3.6174933910369873,3.6175167560577393,8.73190117545164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.90625,0.0,1479.0474853515625,1895.4371337890625,0.0,2003.9061279296875,0.8962593674659729,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.81205153465271,0.3787274956703186,0.3443351984024048,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9484567046165466,0.600932240486145,0.5711340308189392,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.98685222864151,0.6806965470314026,0.476315289735794,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8725293874740601,0.4759115278720855,0.4537816941738128,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099340558052063,0.2493303716182708,1.141122341156006,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.8393249511719,297.20391845703125,284.8802795410156,1.0,0.675979495048523,0.3471618890762329,0.3471618890762329,1.0,1.0,-3.58699369430542,0.9238787889480592,2.6631150245666504,0.1134337931871414,0.843762218952179,0.843762218952179,0.0,207.2715301513672,212.0,70294.9609375,0.0,3902.490966796875,1.0,278.1990966796875,282.9029235839844,298.9472961425781,304.58551025390625,293.1499938964844,293.1499938964844,278.1499938964844,38133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537034153938293,1.0,0.0,0.0,3.572697401046753,3.572721004486084,8.516982461514999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.78515625,0.0,1464.482421875,1895.4371337890625,0.0,2057.575927734375,0.8873836994171143,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8096723556518555,0.3781251609325409,0.3438289165496826,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9452897906303406,0.6000019311904907,0.5703024864196777,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9851182103157043,0.6815208792686462,0.4768877923488617,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8700723052024841,0.4754240214824676,0.4533792436122894,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7080392241477966,0.2491990029811859,1.140902042388916,284.9141845703125,284.95001220703125,299.6823425292969,295.9253845214844,297.8422546386719,297.200927734375,284.914794921875,1.0,0.6766566634178162,0.3470082879066467,0.3470082879066467,1.0,1.0,-3.585325241088867,0.9228676557540894,2.6624574661254883,0.1129229813814163,0.8497264981269836,0.8497264981269836,0.0,209.06553649902344,215.0,70075.6484375,0.0,3909.201904296875,1.0,278.1583557128906,282.9308166503906,298.9407958984375,304.52569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38210.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545871138572693,1.0,0.0,0.0,3.509361505508423,3.5093843936920166,8.217684808187187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.66015625,0.0,1398.157470703125,1895.4371337890625,0.0,2065.265869140625,0.8760275840759277,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8066018223762512,0.3778220415115356,0.3434732556343078,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9409962892532348,0.5990924835205078,0.569346010684967,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9833029508590698,0.6843445301055908,0.4787348210811615,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669005632400513,0.4752292931079864,0.4531223475933075,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056411504745483,0.2493804395198822,1.1416821479797363,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548889160156,297.2045288085937,284.99395751953125,1.0,0.6781963109970093,0.346701055765152,0.346701055765152,1.0,1.0,-3.586590528488159,0.922269642353058,2.664320945739746,0.1121608167886734,0.927038311958313,0.927038311958313,0.0,211.75048828125,218.0,69596.546875,0.0,3928.912841796875,1.0,278.4413452148437,283.0314025878906,298.92626953125,304.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,33554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468546032905579,1.0,0.0,0.0,3.624722242355346,3.624745607376098,8.766833730078361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.8291015625,0.0,1487.05712890625,1895.4371337890625,0.0,1998.3017578125,0.8978927135467529,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8066018223762512,0.3778220415115356,0.3434732556343078,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9409962892532348,0.5990924835205078,0.569346010684967,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9833029508590698,0.6843445301055908,0.4787348210811615,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669005632400513,0.4752292931079864,0.4531223475933075,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056411504745483,0.2493804395198822,1.1416821479797363,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548889160156,297.2045288085937,284.99395751953125,1.0,0.6781963109970093,0.346701055765152,0.346701055765152,1.0,1.0,-3.586590528488159,0.922269642353058,2.664320945739746,0.1121608167886734,0.927038311958313,0.927038311958313,0.0,211.75048828125,218.0,69596.546875,0.0,3928.912841796875,1.0,278.4413452148437,283.0314025878906,298.92626953125,304.3994140625,293.1499938964844,293.1499938964844,278.1499938964844,33554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468546032905579,1.0,0.0,0.0,3.624722242355346,3.624745607376098,8.766833730078361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.8291015625,0.0,1487.05712890625,1895.4371337890625,0.0,1998.3017578125,0.8978927135467529,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024492263793945,0.376640647649765,0.3427286446094513,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354718327522278,0.5972793698310852,0.5679900050163269,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804341793060304,0.6859796643257141,0.4801409542560577,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628260493278503,0.4743079543113708,0.4525687098503113,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024729251861572,0.2491664439439773,1.1418893337249756,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.86004638671875,297.1991577148437,284.9129638671875,1.0,0.6796774864196777,0.3463938534259796,0.3463938534259796,1.0,1.0,-3.5853466987609863,0.9208934307098388,2.6644532680511475,0.1113677844405174,0.850165605545044,0.850165605545044,0.0,215.06448364257807,221.0,70187.890625,0.0,3946.0078125,1.0,278.1584777832031,282.92706298828125,298.97900390625,304.5724182128906,293.1499938964844,293.1499938964844,278.45001220703125,38134.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753993809223175,1.0,0.0,0.0,3.5181381702423096,3.5181612968444824,8.258840580310789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.22265625,0.0,1406.75146484375,1895.4371337890625,0.0,2060.1015625,0.8777835965156555,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024492263793945,0.376640647649765,0.3427286446094513,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354718327522278,0.5972793698310852,0.5679900050163269,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804341793060304,0.6859796643257141,0.4801409542560577,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628260493278503,0.4743079543113708,0.4525687098503113,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024729251861572,0.2491664439439773,1.1418893337249756,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.86004638671875,297.1991577148437,284.9129638671875,1.0,0.6796774864196777,0.3463938534259796,0.3463938534259796,1.0,1.0,-3.5853466987609863,0.9208934307098388,2.6644532680511475,0.1113677844405174,0.850165605545044,0.850165605545044,0.0,215.06448364257807,221.0,70187.890625,0.0,3946.0078125,1.0,278.1584777832031,282.92706298828125,298.97900390625,304.5724182128906,293.1499938964844,293.1499938964844,278.45001220703125,38134.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753993809223175,1.0,0.0,0.0,3.5181381702423096,3.5181612968444824,8.258840580310789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.22265625,0.0,1406.75146484375,1895.4371337890625,0.0,2060.1015625,0.8777835965156555,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994104027748108,0.3763175010681152,0.3423593044281006,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312372803688048,0.5963552594184875,0.5670243501663208,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.978621244430542,0.6887710094451904,0.4819692373275757,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598148226737976,0.4740984439849853,0.4523014426231384,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001484036445618,0.2493316829204559,1.1426044702529907,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.87115478515625,297.2027587890625,284.9939270019531,1.0,0.6812053918838501,0.3461168706417084,0.3461168706417084,1.0,1.0,-3.5864715576171875,0.9203457236289978,2.666126012802124,0.1106726303696632,0.9281563758850098,0.9281563758850098,0.0,217.77371215820312,224.0,69671.859375,0.0,3965.51708984375,1.0,278.44140625,283.0296630859375,298.9608459472656,304.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33577.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463824152946472,1.0,0.0,0.0,3.630082130432129,3.630105495452881,8.792779908617376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.4541015625,0.0,1493.091796875,1895.4371337890625,0.0,1994.2366943359373,0.8991121053695679,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994104027748108,0.3763175010681152,0.3423593044281006,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312372803688048,0.5963552594184875,0.5670243501663208,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.978621244430542,0.6887710094451904,0.4819692373275757,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598148226737976,0.4740984439849853,0.4523014426231384,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001484036445618,0.2493316829204559,1.1426044702529907,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.87115478515625,297.2027587890625,284.9939270019531,1.0,0.6812053918838501,0.3461168706417084,0.3461168706417084,1.0,1.0,-3.5864715576171875,0.9203457236289978,2.666126012802124,0.1106726303696632,0.9281563758850098,0.9281563758850098,0.0,217.77371215820312,224.0,69671.859375,0.0,3965.51708984375,1.0,278.44140625,283.0296630859375,298.9608459472656,304.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33577.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463824152946472,1.0,0.0,0.0,3.630082130432129,3.630105495452881,8.792779908617376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.4541015625,0.0,1493.091796875,1895.4371337890625,0.0,1994.2366943359373,0.8991121053695679,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7953954935073853,0.3751161098480224,0.341598629951477,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258606433868408,0.5945281982421875,0.5656571388244629,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757550358772278,0.6903584599494934,0.4833461046218872,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.855959951877594,0.4731617867946625,0.4517352879047394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970934867858887,0.249101772904396,1.1427470445632937,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8743896484375,297.19732666015625,284.9124755859375,1.0,0.682668149471283,0.3458399176597595,0.3458399176597595,1.0,1.0,-3.5850670337677,0.9190179109573364,2.6660492420196533,0.1099458783864975,0.8506999611854553,0.8506999611854553,0.0,221.1017608642578,227.0,70248.0703125,0.0,3982.268310546875,1.0,278.158447265625,282.92510986328125,299.0086669921875,304.6080627441406,293.1499938964844,293.1499938964844,278.45001220703125,38167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536277770996094,1.0,0.0,0.0,3.5225346088409424,3.5225579738616943,8.279495204988052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.421875,0.0,1411.5777587890625,1895.4371337890625,0.0,2056.91796875,0.8787844181060791,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7953954935073853,0.3751161098480224,0.341598629951477,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258606433868408,0.5945281982421875,0.5656571388244629,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757550358772278,0.6903584599494934,0.4833461046218872,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.855959951877594,0.4731617867946625,0.4517352879047394,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6970934867858887,0.249101772904396,1.1427470445632937,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8743896484375,297.19732666015625,284.9124755859375,1.0,0.682668149471283,0.3458399176597595,0.3458399176597595,1.0,1.0,-3.5850670337677,0.9190179109573364,2.6660492420196533,0.1099458783864975,0.8506999611854553,0.8506999611854553,0.0,221.1017608642578,227.0,70248.0703125,0.0,3982.268310546875,1.0,278.158447265625,282.92510986328125,299.0086669921875,304.6080627441406,293.1499938964844,293.1499938964844,278.45001220703125,38167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536277770996094,1.0,0.0,0.0,3.5225346088409424,3.5225579738616943,8.279495204988052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.421875,0.0,1411.5777587890625,1895.4371337890625,0.0,2056.91796875,0.8787844181060791,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7936122417449951,0.3749122321605682,0.3412697315216064,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9234450459480286,0.5940164923667908,0.5650155544281006,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745407104492188,0.6917081475257874,0.4841085374355316,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8542415499687195,0.4730066359043121,0.4514686465263366,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6957096457481384,0.2491404265165329,1.1427290439605713,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8786315917969,297.1986694335937,285.0140991210937,1.0,0.6833606362342834,0.3457014262676239,0.3457014262676239,1.0,1.0,-3.584467887878418,0.9183912873268129,2.66607666015625,0.109467327594757,0.9239128232002258,0.9239128232002258,0.0,222.61407470703125,227.0,69521.5234375,0.0,3989.988037109375,1.0,278.3987121582031,283.0427551269531,298.9642333984375,304.3993835449219,293.1499938964844,293.1499938964844,278.45001220703125,33851.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474136352539062,1.0,0.0,0.0,3.5751953125,3.5752182006835938,8.528896273674036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7880859375,0.0,1435.781005859375,1895.4371337890625,0.0,2003.1177978515625,0.8885133862495422,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.792453408241272,0.3747730553150177,0.3412062227725982,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.921768069267273,0.5935889482498169,0.5646719336509705,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9739469885826112,0.6931105256080627,0.4851404130458832,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8531010746955872,0.472937524318695,0.4514498114585876,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948456168174744,0.2492528110742569,1.1433883905410769,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8832092285156,297.2008972167969,284.99249267578125,1.0,0.6841719746589661,0.3455655872821808,0.3455655872821808,1.0,1.0,-3.585988759994507,0.918419361114502,2.667569398880005,0.1092204079031944,0.9281854629516602,0.9281854629516602,0.0,223.8245391845703,230.0,69715.0625,0.0,4001.34423828125,1.0,278.4422912597656,283.0271301269531,298.9841003417969,304.4691162109375,293.1499938964844,293.1499938964844,278.1499938964844,33534.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460994720458984,1.0,0.0,0.0,3.635477066040039,3.635500431060791,8.818934134069423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.7529296875,0.0,1498.69482421875,1895.4371337890625,0.0,1991.80224609375,0.9000288248062134,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886051535606384,0.3735486268997192,0.3404352366924286,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166763424873352,0.5917444229125977,0.5632989406585693,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711126089096068,0.6946377158164978,0.4864887595176697,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494715690612793,0.4719837009906769,0.4508762061595917,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919227838516235,0.2490079253911972,1.1434857845306396,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8837585449219,297.1953430175781,284.91290283203125,1.0,0.685612678527832,0.3452938795089721,0.3452938795089721,1.0,1.0,-3.58446741104126,0.9170737862586976,2.667393684387207,0.1084832847118377,0.8510246872901917,0.8510246872901917,0.0,227.1482849121093,233.0,70248.25,0.0,4017.74853515625,1.0,278.1579895019531,282.9245910644531,299.0265808105469,304.62872314453125,293.1499938964844,293.1499938964844,278.45001220703125,38293.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535569667816162,1.0,0.0,0.0,3.5222842693328857,3.5223073959350586,8.278317977783445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.9833984375,0.0,1412.22265625,1895.4371337890625,0.0,2056.30224609375,0.8789269924163818,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886051535606384,0.3735486268997192,0.3404352366924286,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166763424873352,0.5917444229125977,0.5632989406585693,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711126089096068,0.6946377158164978,0.4864887595176697,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494715690612793,0.4719837009906769,0.4508762061595917,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919227838516235,0.2490079253911972,1.1434857845306396,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8837585449219,297.1953430175781,284.91290283203125,1.0,0.685612678527832,0.3452938795089721,0.3452938795089721,1.0,1.0,-3.58446741104126,0.9170737862586976,2.667393684387207,0.1084832847118377,0.8510246872901917,0.8510246872901917,0.0,227.1482849121093,233.0,70248.25,0.0,4017.74853515625,1.0,278.1579895019531,282.9245910644531,299.0265808105469,304.62872314453125,293.1499938964844,293.1499938964844,278.45001220703125,38293.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535569667816162,1.0,0.0,0.0,3.5222842693328857,3.5223073959350586,8.278317977783445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.9833984375,0.0,1412.22265625,1895.4371337890625,0.0,2056.30224609375,0.8789269924163818,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7857747077941895,0.373180627822876,0.3400239646434784,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128333926200868,0.59078449010849,0.5622984170913696,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693256616592408,0.6973353028297424,0.4882481098175049,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8467658758163452,0.471741646528244,0.450576901435852,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897634863853455,0.2491447627544403,1.1440705060958862,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895874023437,297.1988220214844,284.9927673339844,1.0,0.6870912313461304,0.3450221717357635,0.3450221717357635,1.0,1.0,-3.585221290588379,0.9164333939552308,2.668787956237793,0.1077282801270484,0.9279422760009766,0.9279422760009766,0.0,229.8736572265625,236.0,69695.9609375,0.0,4036.40966796875,1.0,278.4414367675781,283.0267028808594,298.995361328125,304.4816589355469,293.1499938964844,293.1499938964844,278.1499938964844,33646.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462215423583984,1.0,0.0,0.0,3.633653163909912,3.633676767349243,8.810088161226304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.33984375,0.0,1497.5303955078125,1895.4371337890625,0.0,1992.8525390625,0.8999583125114441,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7857747077941895,0.373180627822876,0.3400239646434784,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128333926200868,0.59078449010849,0.5622984170913696,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693256616592408,0.6973353028297424,0.4882481098175049,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8467658758163452,0.471741646528244,0.450576901435852,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897634863853455,0.2491447627544403,1.1440705060958862,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895874023437,297.1988220214844,284.9927673339844,1.0,0.6870912313461304,0.3450221717357635,0.3450221717357635,1.0,1.0,-3.585221290588379,0.9164333939552308,2.668787956237793,0.1077282801270484,0.9279422760009766,0.9279422760009766,0.0,229.8736572265625,236.0,69695.9609375,0.0,4036.40966796875,1.0,278.4414367675781,283.0267028808594,298.995361328125,304.4816589355469,293.1499938964844,293.1499938964844,278.1499938964844,33646.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462215423583984,1.0,0.0,0.0,3.633653163909912,3.633676767349243,8.810088161226304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.33984375,0.0,1497.5303955078125,1895.4371337890625,0.0,1992.8525390625,0.8999583125114441,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820584177970886,0.3719375133514404,0.3392260074615478,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9081090092658995,0.5889257788658142,0.5609010457992554,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966491997241974,0.6988027095794678,0.4895459413528442,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433122634887695,0.470773845911026,0.449981689453125,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869432330131531,0.2488863468170166,1.1440889835357666,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.88677978515625,297.1932067871094,284.91143798828125,1.0,0.6885021924972534,0.3447505831718445,0.3447505831718445,1.0,1.0,-3.58345627784729,0.9150155782699584,2.668440580368042,0.1069394350051879,0.8497893810272217,0.8497893810272217,0.0,233.20675659179688,239.0,70214.859375,0.0,4052.2177734375,1.0,278.1584167480469,282.9230041503906,299.02850341796875,304.6308898925781,293.1499938964844,293.1499938964844,278.45001220703125,38257.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753736138343811,1.0,0.0,0.0,3.5223917961120605,3.5224149227142334,8.278823315777117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1357421875,0.0,1412.078857421875,1895.4371337890625,0.0,2057.8603515625,0.8788225650787354,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820584177970886,0.3719375133514404,0.3392260074615478,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9081090092658995,0.5889257788658142,0.5609010457992554,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966491997241974,0.6988027095794678,0.4895459413528442,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433122634887695,0.470773845911026,0.449981689453125,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869432330131531,0.2488863468170166,1.1440889835357666,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.88677978515625,297.1932067871094,284.91143798828125,1.0,0.6885021924972534,0.3447505831718445,0.3447505831718445,1.0,1.0,-3.58345627784729,0.9150155782699584,2.668440580368042,0.1069394350051879,0.8497893810272217,0.8497893810272217,0.0,233.20675659179688,239.0,70214.859375,0.0,4052.2177734375,1.0,278.1584167480469,282.9230041503906,299.02850341796875,304.6308898925781,293.1499938964844,293.1499938964844,278.45001220703125,38257.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753736138343811,1.0,0.0,0.0,3.5223917961120605,3.5224149227142334,8.278823315777117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.1357421875,0.0,1412.078857421875,1895.4371337890625,0.0,2057.8603515625,0.8788225650787354,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796103954315186,0.3716038763523102,0.3388197124004364,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.904970645904541,0.5880716443061829,0.5599737763404846,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9648829102516174,0.701145589351654,0.4910331964492798,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8410022854804993,0.4705504179000854,0.4496777951717376,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6850700974464417,0.2489929646253585,1.144465684890747,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.88885498046875,297.1962890625,284.9947814941406,1.0,0.6897619962692261,0.3445115983486175,0.3445115983486175,1.0,1.0,-3.5837204456329346,0.9143319129943848,2.66938853263855,0.1062021777033805,0.9246898293495178,0.9246898293495178,0.0,235.62771606445312,239.0,69583.0234375,0.0,4067.739501953125,1.0,278.4368896484375,283.0283508300781,298.9843139648437,304.4593200683594,293.1499938964844,293.1499938964844,278.45001220703125,33594.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465102076530457,1.0,0.0,0.0,3.622082233428955,3.622105598449707,8.7540678350706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.658203125,0.0,1484.4664306640625,1895.4371337890625,0.0,1995.336669921875,0.8971608281135559,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793424725532532,0.3715425133705139,0.3387965857982635,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9046202301979064,0.5879425406455994,0.5598852038383484,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9647305011749268,0.7014352679252625,0.4912659227848053,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8407480120658875,0.4705133438110351,0.4496699273586273,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6848740577697754,0.2490093111991882,1.144623041152954,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8888854980469,297.1965637207031,284.9917907714844,1.0,0.6899540424346924,0.3444789946079254,0.3444789946079254,1.0,1.0,-3.584046602249145,0.9143264889717102,2.66972017288208,0.1061439886689186,0.926236093044281,0.926236093044281,0.0,235.9303131103516,242.0,69619.3828125,0.0,4070.443359375,1.0,278.4414367675781,283.0260009765625,298.9889831542969,304.4731750488281,293.1499938964844,293.1499938964844,278.1499938964844,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466121912002563,1.0,0.0,0.0,3.630199909210205,3.630223512649536,8.793350616542739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.421875,0.0,1494.1141357421875,1895.4371337890625,0.0,1996.2144775390625,0.8992165327072144,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.777847170829773,0.3709328770637512,0.3385326564311981,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9027853608131408,0.5870360136032104,0.5593394041061401,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9636561274528505,0.7021476626396179,0.4920440912246704,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8393605947494507,0.4700572788715362,0.4494999945163727,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837638020515442,0.2489078789949417,1.144975662231445,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.8860168457031,297.19403076171875,284.87750244140625,1.0,0.6907117962837219,0.3443431854248047,0.3443431854248047,1.0,1.0,-3.584235668182373,0.913944125175476,2.6702914237976074,0.1058546900749206,0.8432954549789429,0.8432954549789429,0.0,237.4347381591797,242.0,70364.6640625,0.0,4080.14208984375,1.0,278.1988525390625,282.89556884765625,299.0361328125,304.6908569335937,293.1499938964844,293.1499938964844,278.1499938964844,38344.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531166076660156,1.0,0.0,0.0,3.5814528465271,3.5814766883850098,8.558778290534974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.9423828125,0.0,1475.44677734375,1895.4371337890625,0.0,2052.474609375,0.8894593715667725,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7757796049118042,0.3702775835990906,0.3379817306995392,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9003820419311523,0.5860663652420044,0.5584739446640015,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9619245529174804,0.702829897403717,0.4925184249877929,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8374695777893066,0.4695311784744262,0.449063241481781,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6821731328964233,0.2487386763095855,1.14459228515625,284.91162109375,284.95001220703125,299.8912658691406,295.9943542480469,297.8821105957031,297.1908569335937,284.9122009277344,1.0,0.6913380026817322,0.3442201018333435,0.3442201018333435,1.0,1.0,-3.582116842269897,0.9128982424736024,2.6692185401916504,0.1053501442074775,0.8485496044158936,0.8485496044158936,0.0,239.2591094970703,245.0,70081.5546875,0.0,4085.771240234375,1.0,278.158203125,282.9244689941406,299.012939453125,304.610107421875,293.1499938964844,293.1499938964844,278.45001220703125,38417.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543225288391113,1.0,0.0,0.0,3.5141148567199707,3.514137983322144,8.239961744038737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.3994140625,0.0,1404.5950927734375,1895.4371337890625,0.0,2062.962646484375,0.877221941947937,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731592059135437,0.3698535859584808,0.3375260531902313,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971356153488159,0.5850571990013123,0.5574338436126709,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601686596870422,0.7053878307342529,0.4941851794719696,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350149989128113,0.4692519307136535,0.448733776807785,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801796555519104,0.2488481700420379,1.14506733417511,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798522949219,297.1940612792969,284.99041748046875,1.0,0.6927611827850342,0.3439739048480987,0.3439739048480987,1.0,1.0,-3.5824899673461914,0.9122253656387328,2.670264720916748,0.1045838147401809,0.923315167427063,0.923315167427063,0.0,241.98947143554688,248.0,69473.265625,0.0,4103.46826171875,1.0,278.4413757324219,283.0257873535156,298.9627990722656,304.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,33752.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747394323348999,1.0,0.0,0.0,3.622623443603516,3.622646808624268,8.756684337640763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.4140625,0.0,1486.233642578125,1895.4371337890625,0.0,2002.951171875,0.8975517749786377,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731592059135437,0.3698535859584808,0.3375260531902313,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971356153488159,0.5850571990013123,0.5574338436126709,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601686596870422,0.7053878307342529,0.4941851794719696,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350149989128113,0.4692519307136535,0.448733776807785,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801796555519104,0.2488481700420379,1.14506733417511,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798522949219,297.1940612792969,284.99041748046875,1.0,0.6927611827850342,0.3439739048480987,0.3439739048480987,1.0,1.0,-3.5824899673461914,0.9122253656387328,2.670264720916748,0.1045838147401809,0.923315167427063,0.923315167427063,0.0,241.98947143554688,248.0,69473.265625,0.0,4103.46826171875,1.0,278.4413757324219,283.0257873535156,298.9627990722656,304.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,33752.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747394323348999,1.0,0.0,0.0,3.622623443603516,3.622646808624268,8.756684337640763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.4140625,0.0,1486.233642578125,1895.4371337890625,0.0,2002.951171875,0.8975517749786377,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697306275367737,0.368567943572998,0.3366858065128326,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.893052875995636,0.5831637382507324,0.5559988021850586,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573735594749452,0.7067049741744995,0.4953786432743072,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8318735361099243,0.4682570397853851,0.4481092095375061,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775820255279541,0.2485662102699279,1.1449726819992063,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.8684387207031,297.18829345703125,284.91070556640625,1.0,0.6941146850585938,0.3437276780605316,0.3437276780605316,1.0,1.0,-3.580331325531006,0.9107729196548462,2.669558525085449,0.1037767305970192,0.845557451248169,0.845557451248169,0.0,245.3214111328125,251.0,69905.359375,0.0,4118.18994140625,1.0,278.1585388183594,282.9246520996094,298.9751281738281,304.5633544921875,293.1499938964844,293.1499938964844,278.45001220703125,38363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552835941314697,1.0,0.0,0.0,3.505774974822998,3.505798101425171,8.200897241295024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3779296875,0.0,1395.535400390625,1895.4371337890625,0.0,2071.333740234375,0.875217616558075,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697306275367737,0.368567943572998,0.3366858065128326,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.893052875995636,0.5831637382507324,0.5559988021850586,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573735594749452,0.7067049741744995,0.4953786432743072,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8318735361099243,0.4682570397853851,0.4481092095375061,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775820255279541,0.2485662102699279,1.1449726819992063,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.8684387207031,297.18829345703125,284.91070556640625,1.0,0.6941146850585938,0.3437276780605316,0.3437276780605316,1.0,1.0,-3.580331325531006,0.9107729196548462,2.669558525085449,0.1037767305970192,0.845557451248169,0.845557451248169,0.0,245.3214111328125,251.0,69905.359375,0.0,4118.18994140625,1.0,278.1585388183594,282.9246520996094,298.9751281738281,304.5633544921875,293.1499938964844,293.1499938964844,278.45001220703125,38363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552835941314697,1.0,0.0,0.0,3.505774974822998,3.505798101425171,8.200897241295024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3779296875,0.0,1395.535400390625,1895.4371337890625,0.0,2071.333740234375,0.875217616558075,1.0,0.0,3.0,1.0,0.0
