time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670021653175354,0.3679383397102356,0.3361225128173828,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8896894454956055,0.5819491147994995,0.5548478364944458,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9553935527801514,0.7090035676956177,0.4969268143177032,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293187618255615,0.4677801132202148,0.4476747214794159,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754379868507385,0.248475581407547,1.1449403762817385,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8609619140625,297.1895751953125,284.98828125,1.0,0.6954525113105774,0.3435131907463074,0.3435131907463074,1.0,1.0,-3.579565525054932,0.9098507165908812,2.66971492767334,0.1030221357941627,0.9186407327651978,0.9186407327651978,0.0,248.19715881347656,254.0,69233.7578125,0.0,4133.77392578125,1.0,278.4412841796875,283.0262145996094,298.9154663085937,304.3804626464844,293.1499938964844,293.1499938964844,278.1499938964844,33833.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483733296394348,1.0,0.0,0.0,3.6097257137298575,3.6097488403320312,8.694441362422367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.4599609375,0.0,1472.7867431640625,1895.4371337890625,0.0,2011.39501953125,0.8947040438652039,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670021653175354,0.3679383397102356,0.3361225128173828,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8896894454956055,0.5819491147994995,0.5548478364944458,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9553935527801514,0.7090035676956177,0.4969268143177032,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293187618255615,0.4677801132202148,0.4476747214794159,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754379868507385,0.248475581407547,1.1449403762817385,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8609619140625,297.1895751953125,284.98828125,1.0,0.6954525113105774,0.3435131907463074,0.3435131907463074,1.0,1.0,-3.579565525054932,0.9098507165908812,2.66971492767334,0.1030221357941627,0.9186407327651978,0.9186407327651978,0.0,248.19715881347656,254.0,69233.7578125,0.0,4133.77392578125,1.0,278.4412841796875,283.0262145996094,298.9154663085937,304.3804626464844,293.1499938964844,293.1499938964844,278.1499938964844,33833.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483733296394348,1.0,0.0,0.0,3.6097257137298575,3.6097488403320312,8.694441362422367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.4599609375,0.0,1472.7867431640625,1895.4371337890625,0.0,2011.39501953125,0.8947040438652039,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.763091504573822,0.366240531206131,0.3349704444408417,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8850943446159363,0.5796300768852234,0.553077220916748,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951900601387024,0.7098187208175659,0.4978270232677459,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.825700044631958,0.4663545191287994,0.446712464094162,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722202301025391,0.2477217465639114,1.1430995464324951,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8447265625,297.1797790527344,284.9093017578125,1.0,0.6965213418006897,0.3432987034320831,0.3432987034320831,1.0,1.0,-3.573770999908448,0.9073920845985411,2.666378974914551,0.1020333543419838,0.8405440449714661,0.8405440449714661,0.0,251.9095153808593,257.0,69556.765625,0.0,4141.23046875,1.0,278.15869140625,282.9273986816406,298.9230041503906,304.4903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38496.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558348178863525,1.0,0.0,0.0,3.4864416122436523,3.486464500427246,8.11069583050994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.056640625,0.0,1376.54150390625,1895.4371337890625,0.0,2076.139892578125,0.8710275888442993,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.763091504573822,0.366240531206131,0.3349704444408417,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8850943446159363,0.5796300768852234,0.553077220916748,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.951900601387024,0.7098187208175659,0.4978270232677459,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.825700044631958,0.4663545191287994,0.446712464094162,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722202301025391,0.2477217465639114,1.1430995464324951,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8447265625,297.1797790527344,284.9093017578125,1.0,0.6965213418006897,0.3432987034320831,0.3432987034320831,1.0,1.0,-3.573770999908448,0.9073920845985411,2.666378974914551,0.1020333543419838,0.8405440449714661,0.8405440449714661,0.0,251.9095153808593,257.0,69556.765625,0.0,4141.23046875,1.0,278.15869140625,282.9273986816406,298.9230041503906,304.4903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38496.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558348178863525,1.0,0.0,0.0,3.4864416122436523,3.486464500427246,8.11069583050994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.056640625,0.0,1376.54150390625,1895.4371337890625,0.0,2076.139892578125,0.8710275888442993,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612689137458801,0.3657262921333313,0.3344007730484009,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8829352259635925,0.5788024663925171,0.5521813631057739,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9503040313720704,0.710704505443573,0.4983008801937103,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239836692810059,0.4658897519111633,0.4461935460567474,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6706415414810181,0.2474295645952224,1.1417745351791382,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.839111328125,297.1783447265625,285.0072021484375,1.0,0.6969440579414368,0.3431914448738098,0.3431914448738098,1.0,1.0,-3.570354461669922,0.9060103893280028,2.664344072341919,0.1013759896159172,0.9099364876747132,0.9099364876747132,0.0,253.62161254882807,257.0,68741.359375,0.0,4142.71728515625,1.0,278.3977355957031,283.04302978515625,298.86016845703125,304.2568054199219,293.1499938964844,293.1499938964844,278.45001220703125,34090.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496612071990967,1.0,0.0,0.0,3.534586906433105,3.53460955619812,8.336248242812871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.52734375,0.0,1394.683837890625,1895.4371337890625,0.0,2022.52099609375,0.8796515464782715,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7599090337753296,0.3652378022670746,0.3340559601783752,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8812608122825623,0.5780140161514282,0.5515349507331848,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492547512054444,0.7115688920021057,0.4989996552467346,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226748704910278,0.4654662609100342,0.4458778202533722,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6694346070289612,0.2471676617860794,1.1409285068511963,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8338623046875,297.1773986816406,284.9830322265625,1.0,0.6974312663078308,0.3431127369403839,0.3431127369403839,1.0,1.0,-3.5686047077178955,0.905219793319702,2.6633851528167725,0.1009888499975204,0.9093093276023864,0.9093093276023864,0.0,255.0454864501953,260.0,68799.4609375,0.0,4146.80859375,1.0,278.44189453125,283.0270080566406,298.86236572265625,304.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,33931.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483176589012146,1.0,0.0,0.0,3.587151050567627,3.5871741771698,8.586034709878732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.7578125,0.0,1449.1502685546875,1895.4371337890625,0.0,2010.9141845703125,0.8894323706626892,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560076117515564,0.3633356392383575,0.3326972723007202,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766867518424988,0.5754632353782654,0.5495209097862244,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455544352531432,0.7119508385658264,0.4995864331722259,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189764022827148,0.4637925922870636,0.444656103849411,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660446524620056,0.2461220473051071,1.1376360654830933,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157958984375,297.1658935546875,284.9093322753906,1.0,0.6981064677238464,0.3429552912712097,0.3429552912712097,1.0,1.0,-3.559832096099853,0.902038872241974,2.6577930450439453,0.0999165922403335,0.8335132598876953,0.8335132598876953,0.0,258.6988220214844,263.0,69009.828125,0.0,4146.03857421875,1.0,278.158935546875,282.9344482421875,298.8714294433594,304.4036560058594,293.1499938964844,293.1499938964844,278.45001220703125,38640.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553808093070984,1.0,0.0,0.0,3.4538373947143555,3.45386004447937,7.959706636029296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.7529296875,0.0,1344.37451171875,1895.4371337890625,0.0,2072.18115234375,0.8639432787895203,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560076117515564,0.3633356392383575,0.3326972723007202,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766867518424988,0.5754632353782654,0.5495209097862244,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455544352531432,0.7119508385658264,0.4995864331722259,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189764022827148,0.4637925922870636,0.444656103849411,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660446524620056,0.2461220473051071,1.1376360654830933,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157958984375,297.1658935546875,284.9093322753906,1.0,0.6981064677238464,0.3429552912712097,0.3429552912712097,1.0,1.0,-3.559832096099853,0.902038872241974,2.6577930450439453,0.0999165922403335,0.8335132598876953,0.8335132598876953,0.0,258.6988220214844,263.0,69009.828125,0.0,4146.03857421875,1.0,278.158935546875,282.9344482421875,298.8714294433594,304.4036560058594,293.1499938964844,293.1499938964844,278.45001220703125,38640.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553808093070984,1.0,0.0,0.0,3.4538373947143555,3.45386004447937,7.959706636029296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.7529296875,0.0,1344.37451171875,1895.4371337890625,0.0,2072.18115234375,0.8639432787895203,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529182434082031,0.3621624410152435,0.3316339254379272,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729706406593323,0.5736529231071472,0.5478003621101379,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428574442863464,0.713359534740448,0.500515878200531,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159471154212952,0.4627085924148559,0.4436360895633697,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632266044616699,0.2453522533178329,1.1344528198242188,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8038330078125,297.1626892089844,284.9817810058594,1.0,0.6986950635910034,0.3427978754043579,0.3427978754043579,1.0,1.0,-3.552539110183716,0.8993173837661743,2.653221607208252,0.0987896099686622,0.9000284075737,0.9000284075737,0.0,261.7062072753906,266.0,68217.0,0.0,4145.2216796875,1.0,278.4408264160156,283.033447265625,298.8123779296875,304.2124938964844,293.1499938964844,293.1499938964844,278.75,34123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747599720954895,1.0,0.0,0.0,3.55044174194336,3.550464391708374,8.411202543356922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.041015625,0.0,1411.545166015625,1895.4371337890625,0.0,2004.7218017578125,0.8815763592720032,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529182434082031,0.3621624410152435,0.3316339254379272,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8729706406593323,0.5736529231071472,0.5478003621101379,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428574442863464,0.713359534740448,0.500515878200531,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159471154212952,0.4627085924148559,0.4436360895633697,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632266044616699,0.2453522533178329,1.1344528198242188,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8038330078125,297.1626892089844,284.9817810058594,1.0,0.6986950635910034,0.3427978754043579,0.3427978754043579,1.0,1.0,-3.552539110183716,0.8993173837661743,2.653221607208252,0.0987896099686622,0.9000284075737,0.9000284075737,0.0,261.7062072753906,266.0,68217.0,0.0,4145.2216796875,1.0,278.4408264160156,283.033447265625,298.8123779296875,304.2124938964844,293.1499938964844,293.1499938964844,278.75,34123.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747599720954895,1.0,0.0,0.0,3.55044174194336,3.550464391708374,8.411202543356922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.041015625,0.0,1411.545166015625,1895.4371337890625,0.0,2004.7218017578125,0.8815763592720032,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502567768096924,0.3610768318176269,0.3307795226573944,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697174191474915,0.571970522403717,0.5463394522666931,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406310319900512,0.7148265242576599,0.5016259551048279,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132899403572083,0.4617576003074646,0.4428536295890808,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.660805344581604,0.2446800172328949,1.1319708824157717,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7929077148437,297.16094970703125,285.02069091796875,1.0,0.6994141340255737,0.342719703912735,0.342719703912735,1.0,1.0,-3.547161817550659,0.8974213600158691,2.64974045753479,0.0981243178248405,0.983532965183258,0.983532965183258,0.0,264.5062561035156,269.0,67770.96875,0.0,4148.1376953125,1.0,278.7424011230469,283.100830078125,298.7991027832031,304.1537170410156,293.1499938964844,293.1499938964844,278.45001220703125,31866.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433794140815735,1.0,0.0,0.0,3.720607042312622,3.7206311225891113,9.236786695510092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.7685546875,0.0,1581.6259765625,1895.4371337890625,0.0,1968.4532470703125,0.917912781238556,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502567768096924,0.3610768318176269,0.3307795226573944,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697174191474915,0.571970522403717,0.5463394522666931,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406310319900512,0.7148265242576599,0.5016259551048279,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132899403572083,0.4617576003074646,0.4428536295890808,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.660805344581604,0.2446800172328949,1.1319708824157717,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7929077148437,297.16094970703125,285.02069091796875,1.0,0.6994141340255737,0.342719703912735,0.342719703912735,1.0,1.0,-3.547161817550659,0.8974213600158691,2.64974045753479,0.0981243178248405,0.983532965183258,0.983532965183258,0.0,264.5062561035156,269.0,67770.96875,0.0,4148.1376953125,1.0,278.7424011230469,283.100830078125,298.7991027832031,304.1537170410156,293.1499938964844,293.1499938964844,278.45001220703125,31866.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433794140815735,1.0,0.0,0.0,3.720607042312622,3.7206311225891113,9.236786695510092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.7685546875,0.0,1581.6259765625,1895.4371337890625,0.0,1968.4532470703125,0.917912781238556,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7463494539260864,0.3587476313114166,0.3291549980640411,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651805520057678,0.5689859390258789,0.5440544486045837,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.936603546142578,0.7143990993499756,0.5017667412757874,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8093749284744263,0.4596891105175018,0.4413793385028839,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6573655605316162,0.2433249652385711,1.1276566982269287,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.7722473144531,297.1461486816406,284.888427734375,1.0,0.699776828289032,0.3426446914672851,0.3426446914672851,1.0,1.0,-3.5356786251068115,0.8936753273010254,2.642003297805786,0.0971390902996063,0.8694114685058594,0.8694114685058594,0.0,268.2120056152344,269.0,68308.7265625,0.0,4140.5615234375,1.0,278.4584350585937,282.9526062011719,298.81561279296875,304.302978515625,293.1499938964844,293.1499938964844,278.45001220703125,38379.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537501454353333,1.0,0.0,0.0,3.6315314769744873,3.631555795669556,8.799802344583441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.958984375,0.0,1530.43115234375,1895.4371337890625,0.0,2057.98193359375,0.9028435349464417,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7461662888526917,0.3586561381816864,0.3290710151195526,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.864970326423645,0.5688650608062744,0.5439395904541016,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9364085793495178,0.7143927812576294,0.5017564296722412,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091877698898315,0.4596037566661834,0.4413000643253326,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6572017669677734,0.2432652562856674,1.127415418624878,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7714233398437,297.1455993652344,284.8895568847656,1.0,0.69977867603302,0.3426415622234344,0.3426415622234344,1.0,1.0,-3.535041093826294,0.8934711813926697,2.6415698528289795,0.097076267004013,0.8686076998710632,0.8686076998710632,0.0,268.3762512207031,272.0,68284.0078125,0.0,4139.89208984375,1.0,278.4573059082031,282.95379638671875,298.8122253417969,304.2958679199219,293.1499938964844,293.1499938964844,278.75,38354.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537497878074646,1.0,0.0,0.0,3.628317356109619,3.628341674804688,8.784232932157465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.7763671875,0.0,1526.6884765625,1895.4371337890625,0.0,2057.978759765625,0.9021264910697936,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7442328333854675,0.3578577637672424,0.3281979262828827,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.862716555595398,0.5677102208137512,0.5426868200302124,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344597458839417,0.7148140072822571,0.5018389225006104,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071687817573547,0.4588288068771362,0.4404491186141968,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6554238200187683,0.2426756769418716,1.1246638298034668,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7640991210937,297.1425476074219,284.9984436035156,1.0,0.6998205184936523,0.3426024913787842,0.3426024913787842,1.0,1.0,-3.528242588043213,0.8912777304649353,2.636964797973633,0.0963353440165519,0.9400774836540222,0.9400774836540222,0.0,270.14312744140625,272.0,67303.53125,0.0,4132.8583984375,1.0,278.7010498046875,283.0818176269531,298.7416381835937,304.0480041503906,293.1499938964844,293.1499938964844,278.75,34386.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475343346595764,1.0,0.0,0.0,3.667659282684326,3.667683124542236,8.975760010798695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.5732421875,0.0,1540.7696533203125,1895.4371337890625,0.0,2004.158203125,0.9095196723937988,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7428848147392273,0.3571875393390655,0.3276489377021789,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.861078679561615,0.5666996240615845,0.5417871475219727,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9332963228225708,0.7153724431991577,0.5022774338722229,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8057041168212891,0.4581878781318664,0.4398894608020782,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6541234254837036,0.2421776503324508,1.1226366758346558,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7581481933594,297.1412658691406,284.9796142578125,1.0,0.6999624967575073,0.3425987064838409,0.3425987064838409,1.0,1.0,-3.523913621902466,0.8899391293525696,2.633974313735962,0.0959488153457641,0.9422120451927184,0.9422120451927184,0.0,271.4921569824219,275.0,67301.34375,0.0,4129.73193359375,1.0,278.7430725097656,283.07110595703125,298.7397766113281,304.08087158203125,293.1499938964844,293.1499938964844,278.45001220703125,34050.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459059953689575,1.0,0.0,0.0,3.717783689498901,3.7178080081939697,9.222773087458336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.322265625,0.0,1595.043212890625,1895.4371337890625,0.0,1990.1383056640625,0.918876886367798,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392560839653015,0.3549118340015411,0.3259640038013458,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568460941314697,0.5637003779411316,0.539359450340271,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296025633811952,0.7151090502738953,0.5024294853210449,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8018041253089905,0.4560934007167816,0.4382730722427368,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508046984672546,0.2406993061304092,1.1173663139343262,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7389221191406,297.12921142578125,284.896484375,1.0,0.7000377774238586,0.3425911068916321,0.3425911068916321,1.0,1.0,-3.510874032974243,0.8859315514564514,2.6249425411224365,0.0949921682476997,0.8509469628334045,0.8509469628334045,0.0,274.9400329589844,278.0,67466.0625,0.0,4116.6240234375,1.0,278.4579772949219,282.97137451171875,298.7489929199219,304.1783752441406,293.1499938964844,293.1499938964844,278.75,39229.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528993487358093,1.0,0.0,0.0,3.571589946746826,3.5716137886047363,8.511703981639585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.017578125,0.0,1471.3123779296875,1895.4371337890625,0.0,2050.5869140625,0.8905230164527893,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392560839653015,0.3549118340015411,0.3259640038013458,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568460941314697,0.5637003779411316,0.539359450340271,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296025633811952,0.7151090502738953,0.5024294853210449,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8018041253089905,0.4560934007167816,0.4382730722427368,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508046984672546,0.2406993061304092,1.1173663139343262,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7389221191406,297.12921142578125,284.896484375,1.0,0.7000377774238586,0.3425911068916321,0.3425911068916321,1.0,1.0,-3.510874032974243,0.8859315514564514,2.6249425411224365,0.0949921682476997,0.8509469628334045,0.8509469628334045,0.0,274.9400329589844,278.0,67466.0625,0.0,4116.6240234375,1.0,278.4579772949219,282.97137451171875,298.7489929199219,304.1783752441406,293.1499938964844,293.1499938964844,278.75,39229.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528993487358093,1.0,0.0,0.0,3.571589946746826,3.5716137886047363,8.511703981639585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.017578125,0.0,1471.3123779296875,1895.4371337890625,0.0,2050.5869140625,0.8905230164527893,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.736406147480011,0.3535039722919464,0.3246448338031769,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534471392631531,0.5615904331207275,0.5373068451881409,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.926996409893036,0.7161023020744324,0.5030211210250854,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986707091331482,0.4547283947467804,0.436942458152771,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480743288993835,0.2396000027656555,1.1125483512878418,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72711181640625,297.1271057128906,284.9840087890625,1.0,0.7001224756240845,0.3425835072994232,0.3425835072994232,1.0,1.0,-3.5001261234283447,0.8826298713684082,2.617496490478516,0.0940300598740577,0.925745964050293,0.925745964050293,0.0,277.72930908203125,281.0,66513.078125,0.0,4105.560546875,1.0,278.74176025390625,283.08563232421875,298.6870422363281,303.9743957519531,293.1499938964844,293.1499938964844,278.45001220703125,34241.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440844774246216,1.0,0.0,0.0,3.660116910934448,3.6601405143737793,8.938881705944368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.9912109375,0.0,1531.26025390625,1895.4371337890625,0.0,1974.4962158203125,0.9063095450401306,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.736406147480011,0.3535039722919464,0.3246448338031769,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534471392631531,0.5615904331207275,0.5373068451881409,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.926996409893036,0.7161023020744324,0.5030211210250854,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986707091331482,0.4547283947467804,0.436942458152771,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480743288993835,0.2396000027656555,1.1125483512878418,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72711181640625,297.1271057128906,284.9840087890625,1.0,0.7001224756240845,0.3425835072994232,0.3425835072994232,1.0,1.0,-3.5001261234283447,0.8826298713684082,2.617496490478516,0.0940300598740577,0.925745964050293,0.925745964050293,0.0,277.72930908203125,281.0,66513.078125,0.0,4105.560546875,1.0,278.74176025390625,283.08563232421875,298.6870422363281,303.9743957519531,293.1499938964844,293.1499938964844,278.45001220703125,34241.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440844774246216,1.0,0.0,0.0,3.660116910934448,3.6601405143737793,8.938881705944368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.9912109375,0.0,1531.26025390625,1895.4371337890625,0.0,1974.4962158203125,0.9063095450401306,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329570055007935,0.351210206747055,0.3229438960552215,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494532704353333,0.5585636496543884,0.5348545908927917,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234734177589417,0.7157339453697205,0.5031024813652039,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949294447898865,0.4526152312755584,0.4353099465370178,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.644927978515625,0.2380796372890472,1.107083439826965,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.70867919921875,297.11627197265625,284.9049987792969,1.0,0.7001240849494934,0.3426426649093628,0.3426426649093628,1.0,1.0,-3.4867000579833984,0.8787022829055786,2.6079978942871094,0.0932425707578659,0.8424385786056519,0.8424385786056519,0.0,281.09259033203125,269.0,66648.734375,0.0,4091.04931640625,1.0,278.4578552246094,282.990234375,298.7003479003906,304.0756225585937,293.1499938964844,293.1499938964844,278.75,39214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509273886680603,1.0,0.0,0.0,3.513967514038086,3.513990879058838,8.23927052806539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.2529296875,0.0,1410.178466796875,1895.4371337890625,0.0,2033.4794921875,0.8778735399246216,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329570055007935,0.351210206747055,0.3229438960552215,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494532704353333,0.5585636496543884,0.5348545908927917,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234734177589417,0.7157339453697205,0.5031024813652039,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949294447898865,0.4526152312755584,0.4353099465370178,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.644927978515625,0.2380796372890472,1.107083439826965,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.70867919921875,297.11627197265625,284.9049987792969,1.0,0.7001240849494934,0.3426426649093628,0.3426426649093628,1.0,1.0,-3.4867000579833984,0.8787022829055786,2.6079978942871094,0.0932425707578659,0.8424385786056519,0.8424385786056519,0.0,281.09259033203125,269.0,66648.734375,0.0,4091.04931640625,1.0,278.4578552246094,282.990234375,298.7003479003906,304.0756225585937,293.1499938964844,293.1499938964844,278.75,39214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509273886680603,1.0,0.0,0.0,3.513967514038086,3.513990879058838,8.23927052806539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.2529296875,0.0,1410.178466796875,1895.4371337890625,0.0,2033.4794921875,0.8778735399246216,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338223457336426,0.3497201204299927,0.3213032484054565,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506578207015991,0.5563414692878723,0.532443106174469,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268770217895508,0.7165254950523376,0.5033688545227051,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963147163391113,0.4511614739894867,0.4336394071578979,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455805897712708,0.2369029819965362,1.1006652116775513,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.69696044921875,297.1144714355469,284.982177734375,1.0,0.6959918737411499,0.3427018523216247,0.3427018523216247,1.0,1.0,-3.472414493560791,0.874521017074585,2.597893476486206,0.0922535210847854,0.9119752049446106,0.9119752049446106,0.0,276.873291015625,257.0,65713.9375,0.0,4029.456298828125,1.0,278.7413024902344,283.0951538085937,298.6388244628906,303.875244140625,293.1499938964844,293.1499938964844,278.45001220703125,34241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742066502571106,1.0,0.0,0.0,3.6079530715942383,3.607976198196411,8.685904049343662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.20703125,0.0,1473.8837890625,1895.4371337890625,0.0,1957.2177734375,0.8945213556289673,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338223457336426,0.3497201204299927,0.3213032484054565,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506578207015991,0.5563414692878723,0.532443106174469,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268770217895508,0.7165254950523376,0.5033688545227051,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963147163391113,0.4511614739894867,0.4336394071578979,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455805897712708,0.2369029819965362,1.1006652116775513,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.69696044921875,297.1144714355469,284.982177734375,1.0,0.6959918737411499,0.3427018523216247,0.3427018523216247,1.0,1.0,-3.472414493560791,0.874521017074585,2.597893476486206,0.0922535210847854,0.9119752049446106,0.9119752049446106,0.0,276.873291015625,257.0,65713.9375,0.0,4029.456298828125,1.0,278.7413024902344,283.0951538085937,298.6388244628906,303.875244140625,293.1499938964844,293.1499938964844,278.45001220703125,34241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742066502571106,1.0,0.0,0.0,3.6079530715942383,3.607976198196411,8.685904049343662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.20703125,0.0,1473.8837890625,1895.4371337890625,0.0,1957.2177734375,0.8945213556289673,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7350410223007202,0.3485940992832184,0.3203865885734558,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522453308105469,0.5548316240310669,0.5311350226402283,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.929850697517395,0.716290295124054,0.5033644437789917,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7979885935783386,0.4501189887523651,0.432725578546524,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.646660327911377,0.2361603379249572,1.0972384214401243,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.6881408691406,297.1098022460937,284.8690490722656,1.0,0.6931834816932678,0.3427314162254333,0.3427314162254333,1.0,1.0,-3.464519739151001,0.8721943497657776,2.592325210571289,0.0917938575148582,0.8265759348869324,0.8265759348869324,0.0,273.28472900390625,257.0,66209.09375,0.0,3988.16796875,1.0,278.49957275390625,282.9696960449219,298.6811218261719,304.068603515625,293.1499938964844,293.1499938964844,278.45001220703125,39315.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748125433921814,1.0,0.0,0.0,3.539690494537353,3.539714097976685,8.360338483726082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.5576171875,0.0,1437.9315185546875,1895.4371337890625,0.0,2009.255859375,0.8807122111320496,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7362365126609802,0.3474418818950653,0.3191840350627899,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8538874387741089,0.5532733201980591,0.5295020937919617,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9328766465187072,0.7160385251045227,0.5030325055122375,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7997035980224609,0.4490223228931427,0.431535542011261,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6477564573287964,0.2353649884462356,1.093017816543579,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.6791076660156,297.1047058105469,284.9061584472656,1.0,0.6899088025093079,0.3428081274032593,0.3428081274032593,1.0,1.0,-3.4542033672332764,0.8692652583122253,2.5849380493164062,0.091207705438137,0.8315392732620239,0.8315392732620239,0.0,269.3355407714844,245.0,65743.5625,0.0,3938.84814453125,1.0,278.45855712890625,283.0043029785156,298.6512451171875,303.9689636230469,293.1499938964844,293.1499938964844,278.75,39194.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486613392829895,1.0,0.0,0.0,3.456482172012329,3.456504821777344,7.971901823111693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.2353515625,0.0,1350.9727783203125,1895.4371337890625,0.0,2013.881103515625,0.8651658296585083,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406048774719238,0.3459695279598236,0.3173585534095764,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594116568565369,0.5510094165802002,0.5268391370773315,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418270587921144,0.7167015075683594,0.5030575394630432,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052927851676941,0.4475495219230652,0.4296324551105499,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516171097755432,0.2341970950365066,1.085587739944458,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6681213378906,297.1038818359375,284.9789123535156,1.0,0.682823121547699,0.3429614901542663,0.3429614901542663,1.0,1.0,-3.437602996826172,0.8646589517593384,2.572943925857544,0.0902696177363395,0.8964813351631165,0.8964813351631165,0.0,259.3315124511719,233.0,64794.9140625,0.0,3838.637451171875,1.0,278.7408142089844,283.1054382324219,298.5897216796875,303.7671813964844,293.1499938964844,293.1499938964844,279.04998779296875,34334.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395046949386597,1.0,0.0,0.0,3.548404693603516,3.5484273433685303,8.401552804571111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6083984375,0.0,1410.9305419921875,1895.4371337890625,0.0,1935.3619384765625,0.8812412619590759,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406048774719238,0.3459695279598236,0.3173585534095764,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594116568565369,0.5510094165802002,0.5268391370773315,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418270587921144,0.7167015075683594,0.5030575394630432,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052927851676941,0.4475495219230652,0.4296324551105499,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516171097755432,0.2341970950365066,1.085587739944458,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6681213378906,297.1038818359375,284.9789123535156,1.0,0.682823121547699,0.3429614901542663,0.3429614901542663,1.0,1.0,-3.437602996826172,0.8646589517593384,2.572943925857544,0.0902696177363395,0.8964813351631165,0.8964813351631165,0.0,259.3315124511719,233.0,64794.9140625,0.0,3838.637451171875,1.0,278.7408142089844,283.1054382324219,298.5897216796875,303.7671813964844,293.1499938964844,293.1499938964844,279.04998779296875,34334.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395046949386597,1.0,0.0,0.0,3.548404693603516,3.5484273433685303,8.401552804571111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6083984375,0.0,1410.9305419921875,1895.4371337890625,0.0,1935.3619384765625,0.8812412619590759,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463826537132263,0.3446513712406158,0.3157748579978943,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666112422943115,0.5489290356636047,0.5244587063789368,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9524760842323304,0.7174716591835022,0.5032868385314941,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122521638870239,0.4462679624557495,0.4279927015304565,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6568223237991333,0.2331993281841278,1.0790361166000366,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.658447265625,297.10479736328125,285.0194396972656,1.0,0.6753832697868347,0.3431148827075958,0.3431148827075958,1.0,1.0,-3.423257827758789,0.8607339859008789,2.56252384185791,0.0895774811506271,0.980077624320984,0.980077624320984,0.0,248.1790313720703,221.0,64182.4453125,0.0,3738.105224609375,1.0,279.0423889160156,283.1756896972656,298.5775756835937,303.6993103027344,293.1499938964844,293.1499938964844,278.75,31931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340498566627502,1.0,0.0,0.0,3.715780258178711,3.715804100036621,9.2128351525389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9501953125,0.0,1576.59912109375,1895.4371337890625,0.0,1889.1240234375,0.9168553352355956,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463826537132263,0.3446513712406158,0.3157748579978943,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666112422943115,0.5489290356636047,0.5244587063789368,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9524760842323304,0.7174716591835022,0.5032868385314941,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122521638870239,0.4462679624557495,0.4279927015304565,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6568223237991333,0.2331993281841278,1.0790361166000366,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.658447265625,297.10479736328125,285.0194396972656,1.0,0.6753832697868347,0.3431148827075958,0.3431148827075958,1.0,1.0,-3.423257827758789,0.8607339859008789,2.56252384185791,0.0895774811506271,0.980077624320984,0.980077624320984,0.0,248.1790313720703,221.0,64182.4453125,0.0,3738.105224609375,1.0,279.0423889160156,283.1756896972656,298.5775756835937,303.6993103027344,293.1499938964844,293.1499938964844,278.75,31931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340498566627502,1.0,0.0,0.0,3.715780258178711,3.715804100036621,9.2128351525389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9501953125,0.0,1576.59912109375,1895.4371337890625,0.0,1889.1240234375,0.9168553352355956,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515079975128174,0.3420750200748443,0.3133881390094757,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732550740242004,0.5454959273338318,0.5211849808692932,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618156552314758,0.7163164019584656,0.5025202035903931,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183568120002747,0.4438473880290985,0.4256220757961273,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616065502166748,0.2315419018268585,1.070671558380127,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.638916015625,297.0925598144531,284.8861083984375,1.0,0.6673395037651062,0.3433614671230316,0.3433614671230316,1.0,1.0,-3.4026286602020264,0.8551433086395264,2.5474853515625,0.0887830257415771,0.8612152338027954,0.8612152338027954,0.0,237.58465576171875,209.0,64531.75390625,0.0,3626.532470703125,1.0,278.7571716308594,283.030029296875,298.5957946777344,303.8346252441406,293.1499938964844,293.1499938964844,279.04998779296875,38795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444064021110535,1.0,0.0,0.0,3.60792088508606,3.607944965362549,8.685749435244361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8466796875,0.0,1507.531982421875,1895.4371337890625,0.0,1977.2576904296875,0.8980161547660828,1.0,0.0,3.0,1.0,0.0
