time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515079975128174,0.3420750200748443,0.3133881390094757,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732550740242004,0.5454959273338318,0.5211849808692932,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618156552314758,0.7163164019584656,0.5025202035903931,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183568120002747,0.4438473880290985,0.4256220757961273,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616065502166748,0.2315419018268585,1.070671558380127,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.638916015625,297.0925598144531,284.8861083984375,1.0,0.6673395037651062,0.3433614671230316,0.3433614671230316,1.0,1.0,-3.4026286602020264,0.8551433086395264,2.5474853515625,0.0887830257415771,0.8612152338027954,0.8612152338027954,0.0,237.58465576171875,209.0,64531.75390625,0.0,3626.532470703125,1.0,278.7571716308594,283.030029296875,298.5957946777344,303.8346252441406,293.1499938964844,293.1499938964844,279.04998779296875,38795.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444064021110535,1.0,0.0,0.0,3.60792088508606,3.607944965362549,8.685749435244361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8466796875,0.0,1507.531982421875,1895.4371337890625,0.0,1977.2576904296875,0.8980161547660828,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582090497016907,0.3404553532600403,0.3112963736057281,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816606998443604,0.5430062413215637,0.5181671977043152,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9725152254104614,0.7166200280189514,0.5021534562110901,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257624506950378,0.4421800374984741,0.4234116375446319,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676322221755981,0.2302430719137191,1.0622539520263672,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273498535156,297.0908508300781,284.9765319824219,1.0,0.6589515805244446,0.3436080515384674,0.3436080515384674,1.0,1.0,-3.383251190185547,0.8499452471733093,2.5333058834075928,0.0878421440720558,0.9327806830406188,0.9327806830406188,0.0,226.05210876464844,197.0,63433.9375,0.0,3513.760009765625,1.0,279.0419921875,283.1488342285156,298.5207824707031,303.6119384765625,293.1499938964844,293.1499938964844,278.75,34281.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354143857955933,1.0,0.0,0.0,3.692284345626831,3.69230842590332,9.096693815990876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.330078125,0.0,1567.7174072265625,1895.4371337890625,0.0,1900.6514892578125,0.9134877920150756,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582090497016907,0.3404553532600403,0.3112963736057281,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816606998443604,0.5430062413215637,0.5181671977043152,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9725152254104614,0.7166200280189514,0.5021534562110901,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8257624506950378,0.4421800374984741,0.4234116375446319,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676322221755981,0.2302430719137191,1.0622539520263672,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273498535156,297.0908508300781,284.9765319824219,1.0,0.6589515805244446,0.3436080515384674,0.3436080515384674,1.0,1.0,-3.383251190185547,0.8499452471733093,2.5333058834075928,0.0878421440720558,0.9327806830406188,0.9327806830406188,0.0,226.05210876464844,197.0,63433.9375,0.0,3513.760009765625,1.0,279.0419921875,283.1488342285156,298.5207824707031,303.6119384765625,293.1499938964844,293.1499938964844,278.75,34281.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354143857955933,1.0,0.0,0.0,3.692284345626831,3.69230842590332,9.096693815990876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.330078125,0.0,1567.7174072265625,1895.4371337890625,0.0,1900.6514892578125,0.9134877920150756,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7619298100471497,0.3393088579177856,0.31027951836586,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862817287445068,0.5414159297943115,0.5166947841644287,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9779050946235656,0.7161896228790283,0.5019587874412537,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297838568687439,0.4410732984542846,0.4223496317863464,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6709988713264465,0.2294618040323257,1.058238863945007,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.619140625,297.0867614746094,284.8548278808594,1.0,0.6547297835350037,0.3437313437461853,0.3437313437461853,1.0,1.0,-3.3739235401153564,0.8474470973014832,2.526476621627808,0.0875200480222702,0.8398474454879761,0.8398474454879761,0.0,220.24777221679688,197.0,63984.1796875,0.0,3458.43896484375,1.0,278.7972106933594,283.01531982421875,298.5636291503906,303.8042297363281,293.1499938964844,293.1499938964844,278.75,39239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415793538093567,1.0,0.0,0.0,3.6265745162963854,3.626598834991455,8.775795663495956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.791015625,0.0,1531.3424072265625,1895.4371337890625,0.0,1953.05517578125,0.8999581336975098,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7652994394302368,0.3381072580814361,0.3089844286441803,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8905505537986755,0.539753258228302,0.5149102807044983,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.982679843902588,0.7156984806060791,0.5014256834983826,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8334954380989075,0.4398923516273498,0.421025812625885,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6740817427635193,0.2286151647567749,1.0535236597061155,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6104736328125,297.0819396972656,284.8948059082031,1.0,0.6503468751907349,0.3439095616340637,0.3439095616340637,1.0,1.0,-3.3623173236846924,0.8444029092788696,2.517914295196533,0.0871061384677887,0.8404222130775452,0.8404222130775452,0.0,214.7213592529297,185.0,63438.109375,0.0,3399.744384765625,1.0,278.75787353515625,283.05419921875,298.5325927734375,303.6999206542969,293.1499938964844,293.1499938964844,279.04998779296875,39689.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420662641525269,1.0,0.0,0.0,3.52792763710022,3.527951002120972,8.304865559694008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8193359375,0.0,1428.234619140625,1895.4371337890625,0.0,1957.2156982421875,0.8813483119010925,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743725776672363,0.3366180956363678,0.3070497214794159,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.90156489610672,0.5373805165290833,0.512040913105011,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936525821685792,0.7160512208938599,0.5011495351791382,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430832028388977,0.438333511352539,0.4189424812793731,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.682161808013916,0.2273795753717422,1.0453773736953735,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007995605469,297.0822448730469,284.98016357421875,1.0,0.6416581273078918,0.3442660272121429,0.3442660272121429,1.0,1.0,-3.343897581100464,0.8398070335388184,2.504090547561645,0.086571030318737,0.9119011759757996,0.9119011759757996,0.0,202.71536254882807,173.0,62403.22265625,0.0,3288.908203125,1.0,279.0413818359375,283.16729736328125,298.4677429199219,303.4898681640625,293.1499938964844,293.1499938964844,278.75,34380.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319532036781311,1.0,0.0,0.0,3.6151938438415527,3.6152172088623047,8.720803066353255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.3115234375,0.0,1482.7874755859375,1895.4371337890625,0.0,1871.4632568359373,0.896294355392456,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743725776672363,0.3366180956363678,0.3070497214794159,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.90156489610672,0.5373805165290833,0.512040913105011,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936525821685792,0.7160512208938599,0.5011495351791382,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430832028388977,0.438333511352539,0.4189424812793731,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.682161808013916,0.2273795753717422,1.0453773736953735,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007995605469,297.0822448730469,284.98016357421875,1.0,0.6416581273078918,0.3442660272121429,0.3442660272121429,1.0,1.0,-3.343897581100464,0.8398070335388184,2.504090547561645,0.086571030318737,0.9119011759757996,0.9119011759757996,0.0,202.71536254882807,173.0,62403.22265625,0.0,3288.908203125,1.0,279.0413818359375,283.16729736328125,298.4677429199219,303.4898681640625,293.1499938964844,293.1499938964844,278.75,34380.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319532036781311,1.0,0.0,0.0,3.6151938438415527,3.6152172088623047,8.720803066353255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.3115234375,0.0,1482.7874755859375,1895.4371337890625,0.0,1871.4632568359373,0.896294355392456,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7825976610183716,0.3343064188957214,0.3048118948936462,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120088815689088,0.5341481566429138,0.5088476538658142,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.715379536151886,0.4950593113899231,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8519920706748962,0.4360683560371399,0.4166228771209717,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.68954998254776,0.2257650941610336,1.036911129951477,284.8995666503906,284.95001220703125,299.09869384765625,295.4736022949219,297.5854797363281,297.0752868652344,284.8992614746094,1.0,0.6325281262397766,0.3446224629878998,0.3446224629878998,1.0,1.0,-3.318072557449341,0.8328908681869507,2.48518180847168,0.0857237502932548,0.8262425065040588,0.8262425065040588,0.0,192.01922607421875,161.0,62338.3828125,0.0,3169.246826171875,1.0,278.7587890625,283.07470703125,298.4840087890625,303.5817565917969,293.1499938964844,293.1499938964844,279.04998779296875,39504.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384487986564636,1.0,0.0,0.0,3.4523491859436035,3.452371835708618,7.952848477543739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.451171875,0.0,1348.9893798828125,1895.4371337890625,0.0,1926.37939453125,0.8643711805343628,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7825976610183716,0.3343064188957214,0.3048118948936462,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9120088815689088,0.5341481566429138,0.5088476538658142,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.715379536151886,0.4950593113899231,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8519920706748962,0.4360683560371399,0.4166228771209717,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.68954998254776,0.2257650941610336,1.036911129951477,284.8995666503906,284.95001220703125,299.09869384765625,295.4736022949219,297.5854797363281,297.0752868652344,284.8992614746094,1.0,0.6325281262397766,0.3446224629878998,0.3446224629878998,1.0,1.0,-3.318072557449341,0.8328908681869507,2.48518180847168,0.0857237502932548,0.8262425065040588,0.8262425065040588,0.0,192.01922607421875,161.0,62338.3828125,0.0,3169.246826171875,1.0,278.7587890625,283.07470703125,298.4840087890625,303.5817565917969,293.1499938964844,293.1499938964844,279.04998779296875,39504.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384487986564636,1.0,0.0,0.0,3.4523491859436035,3.452371835708618,7.952848477543739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.451171875,0.0,1348.9893798828125,1895.4371337890625,0.0,1926.37939453125,0.8643711805343628,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903318405151367,0.3326721787452698,0.3029071688652038,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223122000694276,0.5316016674041748,0.5059897303581238,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188243269920349,0.4780411124229431,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603874444961548,0.4343466162681579,0.4145591259002685,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962898373603821,0.2244209498167038,1.0289980173110962,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.583740234375,297.08660888671875,284.96856689453125,1.0,0.6221011877059937,0.3450824022293091,0.3450824022293091,1.0,1.0,-3.278907537460327,0.8221263885498047,2.4567811489105225,0.0837864801287651,0.8834482431411743,0.8834482431411743,0.0,182.2103729248047,149.0,60983.7109375,0.0,3029.309326171875,1.0,279.04071044921875,283.1772155761719,298.416748046875,303.35595703125,293.1499938964844,293.1499938964844,279.3500061035156,34869.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276659607887268,1.0,0.0,0.0,3.5237717628479004,3.523794412612915,8.28531142360589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.041015625,0.0,1389.046142578125,1895.4371337890625,0.0,1835.5498046875,0.8760666847229004,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903318405151367,0.3326721787452698,0.3029071688652038,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223122000694276,0.5316016674041748,0.5059897303581238,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188243269920349,0.4780411124229431,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603874444961548,0.4343466162681579,0.4145591259002685,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962898373603821,0.2244209498167038,1.0289980173110962,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.583740234375,297.08660888671875,284.96856689453125,1.0,0.6221011877059937,0.3450824022293091,0.3450824022293091,1.0,1.0,-3.278907537460327,0.8221263885498047,2.4567811489105225,0.0837864801287651,0.8834482431411743,0.8834482431411743,0.0,182.2103729248047,149.0,60983.7109375,0.0,3029.309326171875,1.0,279.04071044921875,283.1772155761719,298.416748046875,303.35595703125,293.1499938964844,293.1499938964844,279.3500061035156,34869.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276659607887268,1.0,0.0,0.0,3.5237717628479004,3.523794412612915,8.28531142360589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.041015625,0.0,1389.046142578125,1895.4371337890625,0.0,1835.5498046875,0.8760666847229004,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8002356290817261,0.3311847150325775,0.3012373447418213,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355695247650146,0.5292283296585083,0.5034050345420837,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249506115913391,0.4584629237651825,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711702227592468,0.4327779412269592,0.4127253890037536,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049599289894104,0.2232511937618255,1.0219579935073853,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.1109924316406,285.003662109375,1.0,0.6110790967941284,0.3455423712730407,0.3455423712730407,1.0,1.0,-3.2395808696746826,0.8112769722938538,2.4283039569854736,0.0817593410611152,0.955036997795105,0.955036997795105,0.0,171.54295349121094,137.0,59965.2734375,0.0,2886.41259765625,1.0,279.3411560058594,283.24591064453125,298.4024658203125,303.26025390625,293.1499938964844,293.1499938964844,279.04998779296875,32460.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199188470840454,1.0,0.0,0.0,3.674326181411743,3.674349784851074,9.008421670841926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.521484375,0.0,1533.7452392578125,1895.4371337890625,0.0,1771.3536376953125,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8002356290817261,0.3311847150325775,0.3012373447418213,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355695247650146,0.5292283296585083,0.5034050345420837,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7249506115913391,0.4584629237651825,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711702227592468,0.4327779412269592,0.4127253890037536,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049599289894104,0.2232511937618255,1.0219579935073853,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.1109924316406,285.003662109375,1.0,0.6110790967941284,0.3455423712730407,0.3455423712730407,1.0,1.0,-3.2395808696746826,0.8112769722938538,2.4283039569854736,0.0817593410611152,0.955036997795105,0.955036997795105,0.0,171.54295349121094,137.0,59965.2734375,0.0,2886.41259765625,1.0,279.3411560058594,283.24591064453125,298.4024658203125,303.26025390625,293.1499938964844,293.1499938964844,279.04998779296875,32460.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199188470840454,1.0,0.0,0.0,3.674326181411743,3.674349784851074,9.008421670841926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.521484375,0.0,1533.7452392578125,1895.4371337890625,0.0,1771.3536376953125,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053334355354309,0.3299294412136078,0.3001962602138519,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424074292182922,0.5274976491928101,0.5018876791000366,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.7278632521629333,0.4484823942184448,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8768763542175293,0.4315338432788849,0.4116210639476776,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094813585281372,0.2224421501159668,1.0181095600128174,284.85552978515625,284.95001220703125,299.00341796875,295.4150085449219,297.5932006835937,297.1195983886719,284.8518371582031,1.0,0.6053376793861389,0.3457723259925842,0.3457723259925842,1.0,1.0,-3.218552827835083,0.8054076433181763,2.4131453037261963,0.0806542262434959,0.8480386734008789,0.8480386734008789,0.0,166.21884155273438,137.0,60516.578125,0.0,2813.391845703125,1.0,279.0971069335937,283.0857238769531,298.4543151855469,303.4687805175781,293.1499938964844,293.1499938964844,279.04998779296875,37836.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274122834205627,1.0,0.0,0.0,3.6318323612213135,3.631856679916382,8.801260946711409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.48046875,0.0,1526.7252197265625,1895.4371337890625,0.0,1833.43310546875,0.8998838663101196,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8099997639656067,0.3285795152187347,0.2988140881061554,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9488029479980468,0.5256363153457642,0.4999734461307525,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7308616042137146,0.4387938678264618,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8823508620262146,0.4301488399505615,0.4101666212081909,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7136005759239197,0.2215339839458465,1.013341784477234,284.8804016113281,284.95001220703125,298.9848327636719,295.4033203125,297.5939636230469,297.1269836425781,284.88189697265625,1.0,0.5993725061416626,0.3462160229682922,0.3462160229682922,1.0,1.0,-3.195460557937622,0.7994669675827026,2.39599347114563,0.0799081474542617,0.8359504342079163,0.8359504342079163,0.0,161.03579711914062,140.0,59780.5546875,0.0,2737.829833984375,1.0,279.05792236328125,283.1190795898437,298.4217224121094,303.3604736328125,293.1499938964844,293.1499938964844,279.3500061035156,39910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285289764404297,1.0,0.0,0.0,3.516094446182251,3.516117811203003,8.249247684943839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.1962890625,0.0,1417.416259765625,1895.4371337890625,0.0,1842.757568359375,0.8786998987197876,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152624368667603,0.3269402980804443,0.2969456017017364,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559118747711182,0.5230260491371155,0.4970857203006744,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.73785799741745,0.4274114966392517,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.888722836971283,0.4282956719398498,0.4080233871936798,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180289626121521,0.2202479839324951,1.0060549974441528,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.1524963378906,284.97222900390625,1.0,0.592261552810669,0.3471033871173858,0.3471033871173858,1.0,1.0,-3.164691925048828,0.7924451231956482,2.3722469806671143,0.0794636160135269,0.9040876626968384,0.9040876626968384,0.0,154.90428161621094,158.0,58620.61328125,0.0,2642.90185546875,1.0,279.3412475585937,283.2378845214844,298.3458251953125,303.1290588378906,293.1499938964844,293.1499938964844,279.04998779296875,34570.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171553373336792,1.0,0.0,0.0,3.5955066680908203,3.5955300331115723,8.626080330031982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.6943359375,0.0,1462.84326171875,1895.4371337890625,0.0,1748.6800537109375,0.8919677138328552,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152624368667603,0.3269402980804443,0.2969456017017364,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559118747711182,0.5230260491371155,0.4970857203006744,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.73785799741745,0.4274114966392517,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.888722836971283,0.4282956719398498,0.4080233871936798,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180289626121521,0.2202479839324951,1.0060549974441528,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.1524963378906,284.97222900390625,1.0,0.592261552810669,0.3471033871173858,0.3471033871173858,1.0,1.0,-3.164691925048828,0.7924451231956482,2.3722469806671143,0.0794636160135269,0.9040876626968384,0.9040876626968384,0.0,154.90428161621094,158.0,58620.61328125,0.0,2642.90185546875,1.0,279.3412475585937,283.2378845214844,298.3458251953125,303.1290588378906,293.1499938964844,293.1499938964844,279.04998779296875,34570.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171553373336792,1.0,0.0,0.0,3.5955066680908203,3.5955300331115723,8.626080330031982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.6943359375,0.0,1462.84326171875,1895.4371337890625,0.0,1748.6800537109375,0.8919677138328552,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099539875984192,0.3246280550956726,0.2951233685016632,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.949081003665924,0.5197440981864929,0.4942738115787506,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411552667617798,0.4334484934806824,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.882973849773407,0.4258916079998016,0.406009167432785,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133522033691406,0.2186765223741531,0.9999455213546752,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.1553039550781,284.9071350097656,1.0,0.5930279493331909,0.3479907512664795,0.3479907512664795,1.0,1.0,-3.1565842628479004,0.7924836277961731,2.364100456237793,0.0810136348009109,0.8269482851028442,0.8269482851028442,0.0,157.10043334960938,176.0,58830.99609375,0.0,2638.7021484375,1.0,279.0589904785156,283.1571960449219,298.3670959472656,303.2287292480469,293.1499938964844,293.1499938964844,279.3500061035156,39277.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236431837081909,1.0,0.0,0.0,3.4310035705566406,3.431026220321656,7.854809496166126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.994140625,0.0,1325.9486083984375,1895.4371337890625,0.0,1802.100341796875,0.8597652316093445,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099539875984192,0.3246280550956726,0.2951233685016632,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.949081003665924,0.5197440981864929,0.4942738115787506,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411552667617798,0.4334484934806824,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.882973849773407,0.4258916079998016,0.406009167432785,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133522033691406,0.2186765223741531,0.9999455213546752,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.1553039550781,284.9071350097656,1.0,0.5930279493331909,0.3479907512664795,0.3479907512664795,1.0,1.0,-3.1565842628479004,0.7924836277961731,2.364100456237793,0.0810136348009109,0.8269482851028442,0.8269482851028442,0.0,157.10043334960938,176.0,58830.99609375,0.0,2638.7021484375,1.0,279.0589904785156,283.1571960449219,298.3670959472656,303.2287292480469,293.1499938964844,293.1499938964844,279.3500061035156,39277.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236431837081909,1.0,0.0,0.0,3.4310035705566406,3.431026220321656,7.854809496166126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.994140625,0.0,1325.9486083984375,1895.4371337890625,0.0,1802.100341796875,0.8597652316093445,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983320951461792,0.3229738771915436,0.293795108795166,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.933829426765442,0.5171973705291748,0.4920178353786468,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411365509033203,0.450251966714859,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705561757087708,0.4241169691085815,0.4044842720031738,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028107643127441,0.2173298597335815,0.9950070381164552,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843200683594,297.1463623046875,284.9975280761719,1.0,0.5987001061439514,0.3486909568309784,0.3486909568309784,1.0,1.0,-3.164690494537353,0.7970771789550781,2.3676133155822754,0.0836265236139297,0.9106079936027528,0.9106079936027528,0.0,164.706787109375,194.0,58343.29296875,0.0,2695.8359375,1.0,279.3407287597656,283.265869140625,298.308349609375,303.0592346191406,293.1499938964844,293.1499938964844,279.04998779296875,33427.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714306652545929,1.0,0.0,0.0,3.552921772003174,3.5529444217681885,8.422957193943148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.94140625,0.0,1409.083251953125,1895.4371337890625,0.0,1725.435546875,0.8816863894462585,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983320951461792,0.3229738771915436,0.293795108795166,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.933829426765442,0.5171973705291748,0.4920178353786468,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411365509033203,0.450251966714859,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705561757087708,0.4241169691085815,0.4044842720031738,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028107643127441,0.2173298597335815,0.9950070381164552,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843200683594,297.1463623046875,284.9975280761719,1.0,0.5987001061439514,0.3486909568309784,0.3486909568309784,1.0,1.0,-3.164690494537353,0.7970771789550781,2.3676133155822754,0.0836265236139297,0.9106079936027528,0.9106079936027528,0.0,164.706787109375,194.0,58343.29296875,0.0,2695.8359375,1.0,279.3407287597656,283.265869140625,298.308349609375,303.0592346191406,293.1499938964844,293.1499938964844,279.04998779296875,33427.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714306652545929,1.0,0.0,0.0,3.552921772003174,3.5529444217681885,8.422957193943148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.94140625,0.0,1409.083251953125,1895.4371337890625,0.0,1725.435546875,0.8816863894462585,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824274301528931,0.3203614056110382,0.2920825779438019,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130443930625916,0.5136746168136597,0.4893841445446014,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362552285194397,0.4746871590614319,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542273044586182,0.421562522649765,0.4027175903320312,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883225440979004,0.2154247909784317,0.9892840385437012,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.1109924316406,284.9171447753906,1.0,0.6074336171150208,0.3493911921977997,0.3493911921977997,1.0,1.0,-3.1798369884490967,0.803866446018219,2.3759706020355225,0.0870229229331016,0.835745632648468,0.835745632648468,0.0,176.4159393310547,197.0,59016.25,0.0,2789.75634765625,1.0,279.0591125488281,283.1646423339844,298.33575439453125,303.2038879394531,293.1499938964844,293.1499938964844,279.3500061035156,38308.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240432500839233,1.0,0.0,0.0,3.4360389709472656,3.436061382293701,7.877882239881728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0751953125,0.0,1324.1568603515625,1895.4371337890625,0.0,1805.415771484375,0.8599907755851746,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824274301528931,0.3203614056110382,0.2920825779438019,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130443930625916,0.5136746168136597,0.4893841445446014,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362552285194397,0.4746871590614319,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542273044586182,0.421562522649765,0.4027175903320312,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883225440979004,0.2154247909784317,0.9892840385437012,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.1109924316406,284.9171447753906,1.0,0.6074336171150208,0.3493911921977997,0.3493911921977997,1.0,1.0,-3.1798369884490967,0.803866446018219,2.3759706020355225,0.0870229229331016,0.835745632648468,0.835745632648468,0.0,176.4159393310547,197.0,59016.25,0.0,2789.75634765625,1.0,279.0591125488281,283.1646423339844,298.33575439453125,303.2038879394531,293.1499938964844,293.1499938964844,279.3500061035156,38308.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240432500839233,1.0,0.0,0.0,3.4360389709472656,3.436061382293701,7.877882239881728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0751953125,0.0,1324.1568603515625,1895.4371337890625,0.0,1805.415771484375,0.8599907755851746,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7760432362556458,0.3193155825138092,0.291172593832016,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9051265716552734,0.5121787190437317,0.4879994392395019,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7332398295402527,0.4847322106361389,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478233814239502,0.4205034971237182,0.4017660319805145,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.682352602481842,0.2145116776227951,0.9858121871948242,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.5345153808594,297.0936889648437,285.0213928222656,1.0,0.6104450821876526,0.3497412800788879,0.3497412800788879,1.0,1.0,-3.1838483810424805,0.8061375021934509,2.3777108192443848,0.0885394364595413,0.9107775688171388,0.9107775688171388,0.0,181.31558227539065,197.0,58356.48828125,0.0,2824.532470703125,1.0,279.2970886230469,283.2829895019531,298.2669372558594,302.9869384765625,293.1499938964844,293.1499938964844,279.3500061035156,33634.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177498936653137,1.0,0.0,0.0,3.494994878768921,3.4950170516967773,8.150540224960423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0185546875,0.0,1350.5123291015625,1895.4371337890625,0.0,1753.5479736328125,0.8707482814788818,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7710442543029785,0.3183129727840423,0.2904450297355652,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8991917371749878,0.5107368230819702,0.486822247505188,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7302766442298889,0.4928547143936157,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8428288698196411,0.4195086061954498,0.4009937644004822,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6775556802749634,0.2136291265487671,0.982617735862732,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5191955566406,297.0783996582031,284.9956359863281,1.0,0.6129738688468933,0.3497682213783264,0.3497682213783264,1.0,1.0,-3.1865580081939697,0.8071266412734985,2.3794314861297607,0.088963858783245,0.915708601474762,0.915708601474762,0.0,185.3235778808593,200.0,58519.17578125,0.0,2851.87646484375,1.0,279.3414306640625,283.2632751464844,298.2693176269531,303.03533935546875,293.1499938964844,293.1499938964844,279.04998779296875,33123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71640944480896,1.0,0.0,0.0,3.5681302547454834,3.568153142929077,8.495221663906705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.142578125,0.0,1422.9354248046875,1895.4371337890625,0.0,1742.581298828125,0.8845785856246948,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615215182304382,0.3153927624225616,0.2883014380931854,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880631923675537,0.5068630576133728,0.4837040901184082,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228437662124634,0.5064988136291504,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335468173027039,0.4166900813579559,0.3988286554813385,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685140132904053,0.2113810926675796,0.9745061993598938,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852600097656,297.0435791015625,284.9073791503906,1.0,0.6165956854820251,0.349822074174881,0.349822074174881,1.0,1.0,-3.18430495262146,0.8065619468688965,2.3777430057525635,0.0891495794057846,0.8305583000183105,0.8305583000183105,0.0,192.5679473876953,203.0,58892.0546875,0.0,2886.5830078125,1.0,279.05908203125,283.1596374511719,298.2881774902344,303.1561279296875,293.1499938964844,293.1499938964844,279.3500061035156,38769.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259137630462646,1.0,0.0,0.0,3.4329962730407715,3.433018684387207,7.863935707064229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.4423828125,0.0,1324.3680419921875,1895.4371337890625,0.0,1820.9501953125,0.8596306443214417,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615215182304382,0.3153927624225616,0.2883014380931854,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880631923675537,0.5068630576133728,0.4837040901184082,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228437662124634,0.5064988136291504,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335468173027039,0.4166900813579559,0.3988286554813385,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685140132904053,0.2113810926675796,0.9745061993598938,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852600097656,297.0435791015625,284.9073791503906,1.0,0.6165956854820251,0.349822074174881,0.349822074174881,1.0,1.0,-3.18430495262146,0.8065619468688965,2.3777430057525635,0.0891495794057846,0.8305583000183105,0.8305583000183105,0.0,192.5679473876953,203.0,58892.0546875,0.0,2886.5830078125,1.0,279.05908203125,283.1596374511719,298.2881774902344,303.1561279296875,293.1499938964844,293.1499938964844,279.3500061035156,38769.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259137630462646,1.0,0.0,0.0,3.4329962730407715,3.433018684387207,7.863935707064229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.4423828125,0.0,1324.3680419921875,1895.4371337890625,0.0,1820.9501953125,0.8596306443214417,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521659135818481,0.3131388425827026,0.2864457666873932,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768303394317627,0.5036543607711792,0.4808588922023773,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.990177035331726,0.7184584736824036,0.503652811050415,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241793513298035,0.4144024848937988,0.396869957447052,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594488024711609,0.2093826383352279,0.9667193293571472,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.02984619140625,284.978759765625,1.0,0.6179590225219727,0.3498759269714355,0.3498759269714355,1.0,1.0,-3.1635141372680664,0.800167441368103,2.363346576690674,0.0874580293893814,0.8954223394393921,0.8954223394393921,0.0,199.9065399169922,206.0,57924.4140625,0.0,2883.43603515625,1.0,279.3406677246094,283.25885009765625,298.21539306640625,302.9524230957031,293.1499938964844,293.1499938964844,279.6499938964844,34061.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165838479995728,1.0,0.0,0.0,3.533916473388672,3.5339391231536865,8.333086043421645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7333984375,0.0,1393.7691650390625,1895.4371337890625,0.0,1744.006103515625,0.8776940107345581,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521659135818481,0.3131388425827026,0.2864457666873932,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768303394317627,0.5036543607711792,0.4808588922023773,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.990177035331726,0.7184584736824036,0.503652811050415,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241793513298035,0.4144024848937988,0.396869957447052,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6594488024711609,0.2093826383352279,0.9667193293571472,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.02984619140625,284.978759765625,1.0,0.6179590225219727,0.3498759269714355,0.3498759269714355,1.0,1.0,-3.1635141372680664,0.800167441368103,2.363346576690674,0.0874580293893814,0.8954223394393921,0.8954223394393921,0.0,199.9065399169922,206.0,57924.4140625,0.0,2883.43603515625,1.0,279.3406677246094,283.25885009765625,298.21539306640625,302.9524230957031,293.1499938964844,293.1499938964844,279.6499938964844,34061.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165838479995728,1.0,0.0,0.0,3.533916473388672,3.5339391231536865,8.333086043421645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7333984375,0.0,1393.7691650390625,1895.4371337890625,0.0,1744.006103515625,0.8776940107345581,1.0,0.0,3.0,1.0,0.0
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458704113960266,0.3111085593700409,0.284815102815628,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.869175910949707,0.500690758228302,0.4782713949680328,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.98368638753891,0.7161895036697388,0.502043604850769,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177392482757568,0.4123090505599975,0.3951053321361542,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532145142555237,0.2075835913419723,0.9595608115196228,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.0258483886719,1.0,0.6184544563293457,0.3503371179103851,0.3503371179103851,1.0,1.0,-3.145777940750122,0.7958667278289795,2.3499112129211426,0.0870888233184814,0.9853097796440125,0.9853097796440125,0.0,204.83401489257807,209.0,57230.484375,0.0,2873.550048828125,1.0,279.6413269042969,283.3334655761719,298.1983947753906,302.87506103515625,293.1499938964844,293.1499938964844,279.3500061035156,31655.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102065086364746,1.0,0.0,0.0,3.709162950515747,3.709186792373657,9.180051279145118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.052734375,0.0,1566.961181640625,1895.4371337890625,0.0,1692.2130126953125,0.9153560400009156,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458704113960266,0.3111085593700409,0.284815102815628,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.869175910949707,0.500690758228302,0.4782713949680328,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.98368638753891,0.7161895036697388,0.502043604850769,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177392482757568,0.4123090505599975,0.3951053321361542,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532145142555237,0.2075835913419723,0.9595608115196228,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.0258483886719,1.0,0.6184544563293457,0.3503371179103851,0.3503371179103851,1.0,1.0,-3.145777940750122,0.7958667278289795,2.3499112129211426,0.0870888233184814,0.9853097796440125,0.9853097796440125,0.0,204.83401489257807,209.0,57230.484375,0.0,2873.550048828125,1.0,279.6413269042969,283.3334655761719,298.1983947753906,302.87506103515625,293.1499938964844,293.1499938964844,279.3500061035156,31655.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102065086364746,1.0,0.0,0.0,3.709162950515747,3.709186792373657,9.180051279145118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.052734375,0.0,1566.961181640625,1895.4371337890625,0.0,1692.2130126953125,0.9153560400009156,1.0,0.0,3.0,1.0,0.0
