time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392557859420776,0.3078963458538055,0.2824378907680511,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.86134934425354,0.4964556694030761,0.4748494029045105,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765529036521912,0.7121787071228027,0.4997835755348205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108579516410828,0.4090961813926697,0.3926038742065429,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469289064407349,0.205214038491249,0.9508131742477416,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.4419250488281,297.01513671875,284.87841796875,1.0,0.6181844472885132,0.3507982790470123,0.3507982790470123,1.0,1.0,-3.122574806213379,0.7898496389389038,2.332725048065185,0.0864039286971092,0.8561233282089233,0.8561233282089233,0.0,209.61001586914065,212.0,57564.66796875,0.0,2851.771240234375,1.0,279.35711669921875,283.1766967773437,298.2182312011719,303.00994873046875,293.1499938964844,293.1499938964844,279.6499938964844,39168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221857309341431,1.0,0.0,0.0,3.5993521213531494,3.5993762016296387,8.644541367175407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6328125,0.0,1500.924560546875,1895.4371337890625,0.0,1790.04248046875,0.8962089419364929,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392557859420776,0.3078963458538055,0.2824378907680511,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.86134934425354,0.4964556694030761,0.4748494029045105,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9765529036521912,0.7121787071228027,0.4997835755348205,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108579516410828,0.4090961813926697,0.3926038742065429,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469289064407349,0.205214038491249,0.9508131742477416,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.4419250488281,297.01513671875,284.87841796875,1.0,0.6181844472885132,0.3507982790470123,0.3507982790470123,1.0,1.0,-3.122574806213379,0.7898496389389038,2.332725048065185,0.0864039286971092,0.8561233282089233,0.8561233282089233,0.0,209.61001586914065,212.0,57564.66796875,0.0,2851.771240234375,1.0,279.35711669921875,283.1766967773437,298.2182312011719,303.00994873046875,293.1499938964844,293.1499938964844,279.6499938964844,39168.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221857309341431,1.0,0.0,0.0,3.5993521213531494,3.5993762016296387,8.644541367175407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6328125,0.0,1500.924560546875,1895.4371337890625,0.0,1790.04248046875,0.8962089419364929,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7362359166145325,0.3066529929637909,0.2811952233314514,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8577964305877686,0.4946939945220947,0.4730549156665802,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9731786847114564,0.7108361124992371,0.498627096414566,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075821399688721,0.4077596366405487,0.3912509977817535,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.644019365310669,0.2041442394256591,0.94602769613266,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43670654296875,297.0124816894531,284.99542236328125,1.0,0.6178126931190491,0.3510288596153259,0.3510288596153259,1.0,1.0,-3.1101465225219727,0.7865772247314453,2.323569297790528,0.0858557149767875,0.9296342730522156,0.9296342730522156,0.0,211.6827392578125,212.0,56537.453125,0.0,2837.623779296875,1.0,279.6002502441406,283.3119506835937,298.1315612792969,302.75341796875,293.1499938964844,293.1499938964844,279.6499938964844,34685.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149301767349243,1.0,0.0,0.0,3.6343448162078857,3.634368658065796,8.81344249137328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.2353515625,0.0,1506.0316162109375,1895.4371337890625,0.0,1730.5120849609375,0.902510404586792,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7339851260185242,0.3055781126022339,0.2802790999412536,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8550840616226196,0.4931102395057678,0.4716151356697082,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.970665693283081,0.7097553014755249,0.4979112446308136,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.805022120475769,0.4065777659416199,0.3901884257793426,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.641741156578064,0.2031768262386322,0.94194358587265,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4330139160156,297.0113830566406,284.9770812988281,1.0,0.6174907088279724,0.3513857722282409,0.3513857722282409,1.0,1.0,-3.1002635955810547,0.7844375371932983,2.315825939178467,0.0859348252415657,0.9325153827667236,0.9325153827667236,0.0,213.26675415039065,215.0,56431.1875,0.0,2826.083984375,1.0,279.6426696777344,283.30157470703125,298.1209411621094,302.7684326171875,293.1499938964844,293.1499938964844,279.3500061035156,34101.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123793959617615,1.0,0.0,0.0,3.687703847885132,3.687727928161621,9.074137210518528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.0244140625,0.0,1561.1710205078125,1895.4371337890625,0.0,1709.7850341796875,0.9121357202529908,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287638187408447,0.3025871217250824,0.2779599130153656,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489838242530823,0.4890519678592682,0.4681978821754455,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645311236381532,0.7061094045639038,0.4957789182662964,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.799127995967865,0.4034590423107147,0.3876196444034576,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367283463478088,0.2008406966924667,0.9328320622444152,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166133284568787,0.3520996272563934,0.3520996272563934,1.0,1.0,-3.076768636703491,0.7789835929870605,2.2977850437164307,0.0860625654458999,0.8320140242576599,0.8320140242576599,0.0,216.8707275390625,203.0,56376.48828125,0.0,2797.9951171875,1.0,279.3577575683594,283.2038879394531,298.123046875,302.84088134765625,293.1499938964844,293.1499938964844,279.6499938964844,40296.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202833890914917,1.0,0.0,0.0,3.501414060592652,3.501437425613404,8.180507506949652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.87890625,0.0,1404.8939208984375,1895.4371337890625,0.0,1774.353759765625,0.876067578792572,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287638187408447,0.3025871217250824,0.2779599130153656,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489838242530823,0.4890519678592682,0.4681978821754455,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645311236381532,0.7061094045639038,0.4957789182662964,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.799127995967865,0.4034590423107147,0.3876196444034576,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6367283463478088,0.2008406966924667,0.9328320622444152,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166133284568787,0.3520996272563934,0.3520996272563934,1.0,1.0,-3.076768636703491,0.7789835929870605,2.2977850437164307,0.0860625654458999,0.8320140242576599,0.8320140242576599,0.0,216.8707275390625,203.0,56376.48828125,0.0,2797.9951171875,1.0,279.3577575683594,283.2038879394531,298.123046875,302.84088134765625,293.1499938964844,293.1499938964844,279.6499938964844,40296.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202833890914917,1.0,0.0,0.0,3.501414060592652,3.501437425613404,8.180507506949652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.87890625,0.0,1404.8939208984375,1895.4371337890625,0.0,1774.353759765625,0.876067578792572,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289382219314575,0.3004389107227325,0.2757370471954345,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494420647621155,0.4858504235744476,0.4648728668689728,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.96615731716156,0.7038373947143555,0.4938964545726776,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997270822525024,0.4010474681854248,0.3850620090961456,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363681554794312,0.1988782584667205,0.9230024814605712,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.4163513183594,297.0035095214844,284.9782409667969,1.0,0.6113347411155701,0.3528134822845459,0.3528134822845459,1.0,1.0,-3.05294156074524,0.7733845114707947,2.279557228088379,0.0862480401992797,0.9046762585639954,0.9046762585639954,0.0,213.2291717529297,191.0,55241.703125,0.0,2731.8203125,1.0,279.64117431640625,283.31915283203125,298.0286865234375,302.60137939453125,293.1499938964844,293.1499938964844,279.3500061035156,34410.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091293931007385,1.0,0.0,0.0,3.5901756286621094,3.5901989936828613,8.600520118307031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.435546875,0.0,1455.9259033203125,1895.4371337890625,0.0,1683.5322265625,0.8906455039978027,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289382219314575,0.3004389107227325,0.2757370471954345,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494420647621155,0.4858504235744476,0.4648728668689728,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.96615731716156,0.7038373947143555,0.4938964545726776,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997270822525024,0.4010474681854248,0.3850620090961456,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363681554794312,0.1988782584667205,0.9230024814605712,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.4163513183594,297.0035095214844,284.9782409667969,1.0,0.6113347411155701,0.3528134822845459,0.3528134822845459,1.0,1.0,-3.05294156074524,0.7733845114707947,2.279557228088379,0.0862480401992797,0.9046762585639954,0.9046762585639954,0.0,213.2291717529297,191.0,55241.703125,0.0,2731.8203125,1.0,279.64117431640625,283.31915283203125,298.0286865234375,302.60137939453125,293.1499938964844,293.1499938964844,279.3500061035156,34410.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091293931007385,1.0,0.0,0.0,3.5901756286621094,3.5901989936828613,8.600520118307031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.435546875,0.0,1455.9259033203125,1895.4371337890625,0.0,1683.5322265625,0.8906455039978027,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313745617866516,0.2976123094558716,0.2731412053108215,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8527929186820984,0.4819098114967346,0.4611236155033111,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9710439443588256,0.7002317309379578,0.4914621710777282,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032093048095703,0.3980259597301483,0.3821437060832977,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381036043167114,0.1966418176889419,0.9122649431228638,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4086303710937,296.999755859375,284.8978271484375,1.0,0.6038908362388611,0.3535956740379333,0.3535956740379333,1.0,1.0,-3.0259785652160645,0.7669306397438049,2.2590479850769043,0.086345337331295,0.8156276345252991,0.8156276345252991,0.0,206.1217193603516,179.0,55083.52734375,0.0,2642.592041015625,1.0,279.3591003417969,283.2300109863281,298.0260314941406,302.6632995605469,293.1499938964844,293.1499938964844,279.6499938964844,40047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165082693099976,1.0,0.0,0.0,3.401187896728516,3.401210308074951,7.718884944551974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2783203125,0.0,1301.7882080078125,1895.4371337890625,0.0,1743.388671875,0.853839635848999,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7313745617866516,0.2976123094558716,0.2731412053108215,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8527929186820984,0.4819098114967346,0.4611236155033111,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9710439443588256,0.7002317309379578,0.4914621710777282,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032093048095703,0.3980259597301483,0.3821437060832977,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381036043167114,0.1966418176889419,0.9122649431228638,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4086303710937,296.999755859375,284.8978271484375,1.0,0.6038908362388611,0.3535956740379333,0.3535956740379333,1.0,1.0,-3.0259785652160645,0.7669306397438049,2.2590479850769043,0.086345337331295,0.8156276345252991,0.8156276345252991,0.0,206.1217193603516,179.0,55083.52734375,0.0,2642.592041015625,1.0,279.3591003417969,283.2300109863281,298.0260314941406,302.6632995605469,293.1499938964844,293.1499938964844,279.6499938964844,40047.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165082693099976,1.0,0.0,0.0,3.401187896728516,3.401210308074951,7.718884944551974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2783203125,0.0,1301.7882080078125,1895.4371337890625,0.0,1743.388671875,0.853839635848999,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362567186355591,0.2955477237701416,0.2708087861537933,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590871095657349,0.4787351191043854,0.4576309323310852,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9789008498191832,0.6978321075439453,0.4893686473369598,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094669580459595,0.3956409096717834,0.3794124126434326,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419010162353516,0.1947565376758575,0.9017631411552428,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040832519531,296.99969482421875,284.9761962890625,1.0,0.5952329635620117,0.3543778955936432,0.3543778955936432,1.0,1.0,-3.0005459785461426,0.7609689831733704,2.239576816558838,0.0858802050352096,0.8813526630401611,0.8813526630401611,0.0,196.55194091796875,167.0,53954.46484375,0.0,2545.0693359375,1.0,279.64031982421875,283.334716796875,297.9264221191406,302.4197998046875,293.1499938964844,293.1499938964844,279.95001220703125,34438.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052508592605591,1.0,0.0,0.0,3.4907095432281494,3.490731716156006,8.130564879138547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.798828125,0.0,1351.8941650390625,1895.4371337890625,0.0,1652.4356689453125,0.8683567047119141,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362567186355591,0.2955477237701416,0.2708087861537933,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590871095657349,0.4787351191043854,0.4576309323310852,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9789008498191832,0.6978321075439453,0.4893686473369598,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094669580459595,0.3956409096717834,0.3794124126434326,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419010162353516,0.1947565376758575,0.9017631411552428,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.4040832519531,296.99969482421875,284.9761962890625,1.0,0.5952329635620117,0.3543778955936432,0.3543778955936432,1.0,1.0,-3.0005459785461426,0.7609689831733704,2.239576816558838,0.0858802050352096,0.8813526630401611,0.8813526630401611,0.0,196.55194091796875,167.0,53954.46484375,0.0,2545.0693359375,1.0,279.64031982421875,283.334716796875,297.9264221191406,302.4197998046875,293.1499938964844,293.1499938964844,279.95001220703125,34438.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052508592605591,1.0,0.0,0.0,3.4907095432281494,3.490731716156006,8.130564879138547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.798828125,0.0,1351.8941650390625,1895.4371337890625,0.0,1652.4356689453125,0.8683567047119141,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7394021153450012,0.2946146726608276,0.2697302997112274,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8630971312522888,0.4772549867630005,0.4559809565544128,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9834418296813964,0.696746289730072,0.4884032905101776,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.813260555267334,0.394545316696167,0.3781319558620453,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6444421410560608,0.1938931196928024,0.8968146443367004,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4024963378906,297.0003967285156,285.06396484375,1.0,0.5906828045845032,0.3547689914703369,0.3547689914703369,1.0,1.0,-2.9886159896850586,0.7582384347915649,2.230377674102783,0.0854898989200592,0.9611612558364868,0.9611612558364868,0.0,191.2713317871093,167.0,53090.68359375,0.0,2495.805908203125,1.0,279.8959045410156,283.4413757324219,297.8777160644531,302.250244140625,293.1499938964844,293.1499938964844,279.95001220703125,31661.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985446214675903,1.0,0.0,0.0,3.573913097381592,3.573935508728028,8.522779353370424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8759765625,0.0,1418.368896484375,1895.4371337890625,0.0,1599.286376953125,0.8863926529884338,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7430757880210876,0.2936806678771972,0.2687453031539917,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8677387833595276,0.475774735212326,0.4544371664524078,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9883326888084412,0.6956157684326172,0.4875464737415313,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8175109624862671,0.3934549987316131,0.3769422769546509,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6474555730819702,0.1930534839630127,0.8921436667442322,285.0277404785156,284.95001220703125,298.5700378417969,294.905029296875,297.4012756347656,297.0014038085937,285.0236511230469,1.0,0.5860568284988403,0.3552268147468567,0.3552268147468567,1.0,1.0,-2.9775006771087646,0.7559370994567871,2.221563577651977,0.0852464586496353,0.9705542922019958,0.9705542922019958,0.0,185.73001098632807,155.0,53128.33203125,0.0,2447.07470703125,1.0,279.9416198730469,283.4081726074219,297.88299560546875,302.3083801269531,293.1499938964844,293.1499938964844,279.6499938964844,31590.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978503465652466,1.0,0.0,0.0,3.668511152267456,3.668534517288208,8.979930612440512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.701171875,0.0,1520.6995849609375,1895.4371337890625,0.0,1593.829833984375,0.9060147404670716,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496047019958496,0.2906699180603027,0.2659765183925628,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8762925863265991,0.4715814590454101,0.4504494965076446,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965505003929138,0.6913264393806458,0.4846845269203186,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.825116753578186,0.3902210593223572,0.3738093972206116,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529445648193359,0.1907955557107925,0.8810544610023499,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3950500488281,296.9984130859375,284.8777160644531,1.0,0.576227068901062,0.3561424911022186,0.3561424911022186,1.0,1.0,-2.948852062225342,0.7492573857307434,2.199594736099243,0.0842150673270225,0.8404273390769958,0.8404273390769958,0.0,175.23387145996094,143.0,53249.9453125,0.0,2342.072021484375,1.0,279.6575012207031,283.2553100585937,297.8822631835937,302.4082946777344,293.1499938964844,293.1499938964844,279.95001220703125,39670.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103525996208191,1.0,0.0,0.0,3.5347049236297607,3.534728527069092,8.33680417144933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0322265625,0.0,1435.2359619140625,1895.4371337890625,0.0,1693.3922119140625,0.8824296593666077,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496047019958496,0.2906699180603027,0.2659765183925628,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8762925863265991,0.4715814590454101,0.4504494965076446,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9965505003929138,0.6913264393806458,0.4846845269203186,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.825116753578186,0.3902210593223572,0.3738093972206116,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529445648193359,0.1907955557107925,0.8810544610023499,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3950500488281,296.9984130859375,284.8777160644531,1.0,0.576227068901062,0.3561424911022186,0.3561424911022186,1.0,1.0,-2.948852062225342,0.7492573857307434,2.199594736099243,0.0842150673270225,0.8404273390769958,0.8404273390769958,0.0,175.23387145996094,143.0,53249.9453125,0.0,2342.072021484375,1.0,279.6575012207031,283.2553100585937,297.8822631835937,302.4082946777344,293.1499938964844,293.1499938964844,279.95001220703125,39670.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103525996208191,1.0,0.0,0.0,3.5347049236297607,3.534728527069092,8.33680417144933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.0322265625,0.0,1435.2359619140625,1895.4371337890625,0.0,1693.3922119140625,0.8824296593666077,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564134001731873,0.2884632647037506,0.2634600698947906,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850299715995789,0.4681968688964844,0.4466990828514099,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892516016960144,0.4736520051956177,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327216506004333,0.3876280188560486,0.3708368837833404,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584790945053101,0.1888128966093063,0.8700733184814453,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.39044189453125,296.99774169921875,284.9662475585937,1.0,0.5654382705688477,0.3570581674575805,0.3570581674575805,1.0,1.0,-2.911362648010254,0.7396448850631714,2.171717882156372,0.0827040746808052,0.907393753528595,0.907393753528595,0.0,165.21568298339844,131.0,51889.1875,0.0,2225.894775390625,1.0,279.94140625,283.3720703125,297.7554016113281,302.12908935546875,293.1499938964844,293.1499938964844,279.6499938964844,34513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994932293891907,1.0,0.0,0.0,3.616140842437744,3.616164207458496,8.725372140361287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9833984375,0.0,1484.8076171875,1895.4371337890625,0.0,1606.7559814453125,0.8963781595230103,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564134001731873,0.2884632647037506,0.2634600698947906,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8850299715995789,0.4681968688964844,0.4466990828514099,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6892516016960144,0.4736520051956177,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8327216506004333,0.3876280188560486,0.3708368837833404,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584790945053101,0.1888128966093063,0.8700733184814453,284.96826171875,284.95001220703125,298.5373229980469,294.7862548828125,297.39044189453125,296.99774169921875,284.9662475585937,1.0,0.5654382705688477,0.3570581674575805,0.3570581674575805,1.0,1.0,-2.911362648010254,0.7396448850631714,2.171717882156372,0.0827040746808052,0.907393753528595,0.907393753528595,0.0,165.21568298339844,131.0,51889.1875,0.0,2225.894775390625,1.0,279.94140625,283.3720703125,297.7554016113281,302.12908935546875,293.1499938964844,293.1499938964844,279.6499938964844,34513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994932293891907,1.0,0.0,0.0,3.616140842437744,3.616164207458496,8.725372140361287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9833984375,0.0,1484.8076171875,1895.4371337890625,0.0,1606.7559814453125,0.8963781595230103,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633658647537231,0.2856253683567047,0.2607703506946563,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939279317855835,0.4641356468200683,0.442740261554718,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6893189549446106,0.4559513330459595,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.840467631816864,0.3844557106494903,0.3676905632019043,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642056107521057,0.1865792572498321,0.8589211106300354,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839416503906,296.99462890625,284.8817443847656,1.0,0.5535141825675964,0.3581283092498779,0.3581283092498779,1.0,1.0,-2.8648500442504883,0.7273733019828796,2.137476682662964,0.0816316828131675,0.8032668232917786,0.8032668232917786,0.0,155.43019104003906,119.0,51270.94140625,0.0,2098.541259765625,1.0,279.6590881347656,283.2872009277344,297.7310791015625,302.1395263671875,293.1499938964844,293.1499938964844,279.95001220703125,41301.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705859899520874,1.0,0.0,0.0,3.376911401748657,3.3769338130950928,7.609088470417191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.05224609375,0.0,1286.7374267578125,1895.4371337890625,0.0,1657.3018798828125,0.8496965169906616,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633658647537231,0.2856253683567047,0.2607703506946563,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8939279317855835,0.4641356468200683,0.442740261554718,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6893189549446106,0.4559513330459595,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.840467631816864,0.3844557106494903,0.3676905632019043,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6642056107521057,0.1865792572498321,0.8589211106300354,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839416503906,296.99462890625,284.8817443847656,1.0,0.5535141825675964,0.3581283092498779,0.3581283092498779,1.0,1.0,-2.8648500442504883,0.7273733019828796,2.137476682662964,0.0816316828131675,0.8032668232917786,0.8032668232917786,0.0,155.43019104003906,119.0,51270.94140625,0.0,2098.541259765625,1.0,279.6590881347656,283.2872009277344,297.7310791015625,302.1395263671875,293.1499938964844,293.1499938964844,279.95001220703125,41301.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705859899520874,1.0,0.0,0.0,3.376911401748657,3.3769338130950928,7.609088470417191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.05224609375,0.0,1286.7374267578125,1895.4371337890625,0.0,1657.3018798828125,0.8496965169906616,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727339863777161,0.283578097820282,0.258441299200058,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055228233337402,0.4609252214431762,0.4391883313655853,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932523846626282,0.4357095956802368,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850607693195343,0.3819537460803985,0.3648354709148407,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719409227371216,0.1847096234560012,0.8484581708908081,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408599972724915,0.3591984808444977,0.3591984808444977,1.0,1.0,-2.817446231842041,0.7147161960601807,2.1027300357818604,0.0805111154913902,0.8574567437171936,0.8574567437171936,0.0,144.86477661132812,122.0,49664.80078125,0.0,1969.6578369140625,1.0,279.93994140625,283.39508056640625,297.6094970703125,301.84619140625,293.1499938964844,293.1499938964844,280.25,35443.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912063360214233,1.0,0.0,0.0,3.434993267059326,3.4350152015686035,7.873088065935008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.65625,0.0,1302.9443359375,1895.4371337890625,0.0,1542.057861328125,0.856596827507019,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727339863777161,0.283578097820282,0.258441299200058,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055228233337402,0.4609252214431762,0.4391883313655853,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932523846626282,0.4357095956802368,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850607693195343,0.3819537460803985,0.3648354709148407,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719409227371216,0.1847096234560012,0.8484581708908081,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408599972724915,0.3591984808444977,0.3591984808444977,1.0,1.0,-2.817446231842041,0.7147161960601807,2.1027300357818604,0.0805111154913902,0.8574567437171936,0.8574567437171936,0.0,144.86477661132812,122.0,49664.80078125,0.0,1969.6578369140625,1.0,279.93994140625,283.39508056640625,297.6094970703125,301.84619140625,293.1499938964844,293.1499938964844,280.25,35443.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912063360214233,1.0,0.0,0.0,3.434993267059326,3.4350152015686035,7.873088065935008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.65625,0.0,1302.9443359375,1895.4371337890625,0.0,1542.057861328125,0.856596827507019,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7759774923324585,0.2826579809188843,0.2574407160282135,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.909683346748352,0.4594523012638092,0.4376077950000763,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6960597634315491,0.4286839365959167,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.854141116142273,0.3808094561100006,0.3635763227939605,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6745076179504395,0.1838476806879043,0.8438553214073181,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.3895263671875,297.010009765625,285.0487365722656,1.0,0.5364751815795898,0.3597335517406463,0.3597335517406463,1.0,1.0,-2.7988412380218506,0.7100383043289185,2.0888028144836426,0.0800170376896858,0.9329835176467896,0.9329835176467896,0.0,141.2050018310547,122.0,48655.41015625,0.0,1922.4718017578125,1.0,280.19354248046875,283.50421142578125,297.5525207519531,301.65692138671875,293.1499938964844,293.1499938964844,280.25,32240.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682435154914856,1.0,0.0,0.0,3.5070955753326416,3.507117509841919,8.207076689359383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.59228515625,0.0,1352.890380859375,1895.4371337890625,0.0,1474.9879150390625,0.8720075488090515,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7781846523284912,0.2817298769950866,0.2565756440162658,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9125627279281616,0.4579861164093017,0.436191588640213,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6985165476799011,0.4236858785152435,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8565537929534912,0.3796710968017578,0.3624589741230011,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6761438846588135,0.1830110549926757,0.8397528529167175,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.3966064453125,297.021484375,285.0101623535156,1.0,0.5329673290252686,0.3604804277420044,0.3604804277420044,1.0,1.0,-2.783813953399658,0.7070395946502686,2.0767743587493896,0.0801042318344116,0.9387627840042114,0.9387627840042114,0.0,138.5547332763672,125.0,48559.58984375,0.0,1886.216796875,1.0,280.2409973144531,283.4725341796875,297.5546875,301.69879150390625,293.1499938964844,293.1499938964844,279.95001220703125,32025.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800756454467773,1.0,0.0,0.0,3.596686601638794,3.5967092514038086,8.631742502984707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.0302734375,0.0,1445.35791015625,1895.4371337890625,0.0,1457.2020263671875,0.8901036977767944,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783344388008118,0.2788333594799042,0.2541594505310058,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9131617546081544,0.4539252519607544,0.4325931668281555,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7001878619194031,0.4194585978984833,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571385145187378,0.3764370083808899,0.3595917820930481,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758352518081665,0.1808243840932846,0.8303022384643555,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272521972656,284.88494873046875,1.0,0.5278415083885193,0.3619742095470428,0.3619742095470428,1.0,1.0,-2.7566983699798584,0.7020584344863892,2.054640054702759,0.079928882420063,0.8191092014312744,0.8191092014312744,0.0,135.76551818847656,128.0,48522.78515625,0.0,1831.0499267578125,1.0,279.958251953125,283.3420715332031,297.5564270019531,301.7838134765625,293.1499938964844,293.1499938964844,280.25,40305.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914331316947937,1.0,0.0,0.0,3.424224615097046,3.4242472648620605,7.823800842743367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.29443359375,0.0,1326.408935546875,1895.4371337890625,0.0,1543.811767578125,0.8589324951171875,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783344388008118,0.2788333594799042,0.2541594505310058,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9131617546081544,0.4539252519607544,0.4325931668281555,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7001878619194031,0.4194585978984833,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571385145187378,0.3764370083808899,0.3595917820930481,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758352518081665,0.1808243840932846,0.8303022384643555,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272521972656,284.88494873046875,1.0,0.5278415083885193,0.3619742095470428,0.3619742095470428,1.0,1.0,-2.7566983699798584,0.7020584344863892,2.054640054702759,0.079928882420063,0.8191092014312744,0.8191092014312744,0.0,135.76551818847656,128.0,48522.78515625,0.0,1831.0499267578125,1.0,279.958251953125,283.3420715332031,297.5564270019531,301.7838134765625,293.1499938964844,293.1499938964844,280.25,40305.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914331316947937,1.0,0.0,0.0,3.424224615097046,3.4242472648620605,7.823800842743367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.29443359375,0.0,1326.408935546875,1895.4371337890625,0.0,1543.811767578125,0.8589324951171875,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764461636543274,0.2767004370689392,0.2520444691181183,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109427332878112,0.4506300687789917,0.4292734563350677,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009099721908569,0.4189520478248596,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554176688194275,0.3738413453102112,0.3569555282592773,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734936237335205,0.178898423910141,0.8211901187896729,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330505371094,284.9801940917969,1.0,0.5245826840400696,0.3634680211544037,0.3634680211544037,1.0,1.0,-2.73543119430542,0.6988998651504517,2.036531448364258,0.0808448493480682,0.8959030508995056,0.8959030508995056,0.0,134.76158142089844,131.0,47515.77734375,0.0,1793.9716796875,1.0,280.2405700683594,283.4581604003906,297.4266357421875,301.5194091796875,293.1499938964844,293.1499938964844,280.54998779296875,33950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797515153884888,1.0,0.0,0.0,3.530139684677124,3.5301623344421387,8.315284389937005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.60400390625,0.0,1389.03369140625,1895.4371337890625,0.0,1454.7674560546875,0.8768048882484436,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764461636543274,0.2767004370689392,0.2520444691181183,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109427332878112,0.4506300687789917,0.4292734563350677,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009099721908569,0.4189520478248596,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554176688194275,0.3738413453102112,0.3569555282592773,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6734936237335205,0.178898423910141,0.8211901187896729,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330505371094,284.9801940917969,1.0,0.5245826840400696,0.3634680211544037,0.3634680211544037,1.0,1.0,-2.73543119430542,0.6988998651504517,2.036531448364258,0.0808448493480682,0.8959030508995056,0.8959030508995056,0.0,134.76158142089844,131.0,47515.77734375,0.0,1793.9716796875,1.0,280.2405700683594,283.4581604003906,297.4266357421875,301.5194091796875,293.1499938964844,293.1499938964844,280.54998779296875,33950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797515153884888,1.0,0.0,0.0,3.530139684677124,3.5301623344421387,8.315284389937005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.60400390625,0.0,1389.03369140625,1895.4371337890625,0.0,1454.7674560546875,0.8768048882484436,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736402153968811,0.274800568819046,0.2503372430801391,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074185490608216,0.4476102590560913,0.4264220893383026,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.7007501125335693,0.4205851256847381,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526102304458618,0.3715023696422577,0.3547418713569641,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6702846884727478,0.1771323233842849,0.8132732510566711,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.0362854003906,285.0513916015625,1.0,0.5227305293083191,0.3646512329578399,0.3646512329578399,1.0,1.0,-2.71973729133606,0.6967326998710632,2.0230047702789307,0.0821601226925849,1.0,1.0,0.0,134.8722381591797,134.0,46736.421875,0.0,1770.876220703125,1.0,280.5422668457031,283.5494689941406,297.3678894042969,301.3938903808594,293.1499938964844,293.1499938964844,280.25,31157.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711899042129517,1.0,0.0,0.0,3.7201662063598633,3.720190048217773,9.23459822388395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7646484375,0.0,1575.711669921875,1895.4371337890625,0.0,1391.2327880859375,0.9174004197120668,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736402153968811,0.274800568819046,0.2503372430801391,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074185490608216,0.4476102590560913,0.4264220893383026,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.7007501125335693,0.4205851256847381,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526102304458618,0.3715023696422577,0.3547418713569641,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6702846884727478,0.1771323233842849,0.8132732510566711,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.0362854003906,285.0513916015625,1.0,0.5227305293083191,0.3646512329578399,0.3646512329578399,1.0,1.0,-2.71973729133606,0.6967326998710632,2.0230047702789307,0.0821601226925849,1.0,1.0,0.0,134.8722381591797,134.0,46736.421875,0.0,1770.876220703125,1.0,280.5422668457031,283.5494689941406,297.3678894042969,301.3938903808594,293.1499938964844,293.1499938964844,280.25,31157.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711899042129517,1.0,0.0,0.0,3.7201662063598633,3.720190048217773,9.23459822388395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7646484375,0.0,1575.711669921875,1895.4371337890625,0.0,1391.2327880859375,0.9174004197120668,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7682439684867859,0.2717169523239136,0.2479647696018219,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011574983596802,0.4433095157146454,0.4228257238864898,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6975482106208801,0.4253537058830261,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473334312438965,0.3680802881717682,0.3519149422645569,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649805307388306,0.1747795939445495,0.8039811253547668,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.01971435546875,284.8688049316406,1.0,0.5216697454452515,0.3658344447612762,0.3658344447612762,1.0,1.0,-2.7037360668182373,0.6943639516830444,2.0093722343444824,0.0840068459510803,0.8624669313430786,0.8624669313430786,0.0,136.310546875,137.0,47258.47265625,0.0,1753.66455078125,1.0,280.2577514648437,283.3581848144531,297.3744201660156,301.51934814453125,293.1499938964844,293.1499938964844,280.54998779296875,38897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863980293273926,1.0,0.0,0.0,3.6401479244232178,3.640172243118286,8.841610110721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.7060546875,0.0,1543.859130859375,1895.4371337890625,0.0,1505.106689453125,0.9045565128326416,1.0,0.0,3.0,1.0,0.0
