time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7682439684867859,0.2717169523239136,0.2479647696018219,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011574983596802,0.4433095157146454,0.4228257238864898,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6975482106208801,0.4253537058830261,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473334312438965,0.3680802881717682,0.3519149422645569,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649805307388306,0.1747795939445495,0.8039811253547668,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.01971435546875,284.8688049316406,1.0,0.5216697454452515,0.3658344447612762,0.3658344447612762,1.0,1.0,-2.7037360668182373,0.6943639516830444,2.0093722343444824,0.0840068459510803,0.8624669313430786,0.8624669313430786,0.0,136.310546875,137.0,47258.47265625,0.0,1753.66455078125,1.0,280.2577514648437,283.3581848144531,297.3744201660156,301.51934814453125,293.1499938964844,293.1499938964844,280.54998779296875,38897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863980293273926,1.0,0.0,0.0,3.6401479244232178,3.640172243118286,8.841610110721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.7060546875,0.0,1543.859130859375,1895.4371337890625,0.0,1505.106689453125,0.9045565128326416,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7650721073150635,0.270436942577362,0.2466626018285751,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8975242972373962,0.4414139091968536,0.4208724498748779,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6958120465278625,0.4283952116966247,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442144989967346,0.3665653467178345,0.3503572940826416,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6618567109107971,0.1736494898796081,0.7987752556800842,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3779602050781,297.0131225585937,285.00262451171875,1.0,0.521285891532898,0.3664260506629944,0.3664260506629944,1.0,1.0,-2.6953492164611816,0.6930203437805176,2.002328872680664,0.0851447805762291,0.9427777528762816,0.9427777528762816,0.0,137.3143768310547,137.0,46262.94140625,0.0,1745.8590087890625,1.0,280.501220703125,283.508056640625,297.26153564453125,301.24859619140625,293.1499938964844,293.1499938964844,280.54998779296875,34671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788659691810608,1.0,0.0,0.0,3.6666197776794434,3.6666436195373535,8.970673093244841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.482421875,0.0,1541.7515869140625,1895.4371337890625,0.0,1448.1265869140625,0.9099440574645996,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624803185462952,0.2693575322628021,0.2456942051649093,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8944284915924072,0.4397390782833099,0.4192908406257629,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6941569447517395,0.4310989081859588,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.841578483581543,0.3652366697788238,0.3491066694259643,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591456532478333,0.1726247072219848,0.7942561507225037,284.9940795898437,284.95001220703125,298.41949462890625,294.261474609375,297.3733825683594,297.009033203125,284.991943359375,1.0,0.5210574865341187,0.3669770061969757,0.3669770061969757,1.0,1.0,-2.688599109649658,0.6921298503875732,1.996469140052796,0.0861665979027748,0.9569898247718812,0.9569898247718812,0.0,138.23362731933594,140.0,46203.72265625,0.0,1740.1123046875,1.0,280.5428466796875,283.5013427734375,297.232421875,301.2443542480469,293.1499938964844,293.1499938964844,280.25,33551.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757708787918091,1.0,0.0,0.0,3.734992027282715,3.7350165843963614,9.308349149250716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.07470703125,0.0,1611.050048828125,1895.4371337890625,0.0,1425.0408935546875,0.9224923253059388,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561230659484863,0.2663123607635498,0.24329374730587,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869480490684509,0.4354389309883117,0.4156151115894317,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886516213417053,0.4379122853279114,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8352290987968445,0.3617717325687408,0.3461763262748718,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528734564781189,0.1701658070087433,0.7843347787857056,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35809326171875,296.9927673339844,284.87432861328125,1.0,0.5207995176315308,0.3680788576602936,0.3680788576602936,1.0,1.0,-2.674043655395508,0.6900362372398376,1.984007477760315,0.0869368836283683,0.8343594670295715,0.8343594670295715,0.0,140.6063995361328,128.0,46375.22265625,0.0,1729.5697021484375,1.0,280.2572021484375,283.3773803710937,297.22344970703125,301.31280517578125,293.1499938964844,293.1499938964844,280.54998779296875,41003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862051486968994,1.0,0.0,0.0,3.547202587127685,3.547226428985596,8.395861641474767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.82568359375,0.0,1458.165283203125,1895.4371337890625,0.0,1503.6336669921875,0.8865092992782593,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561230659484863,0.2663123607635498,0.24329374730587,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869480490684509,0.4354389309883117,0.4156151115894317,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886516213417053,0.4379122853279114,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8352290987968445,0.3617717325687408,0.3461763262748718,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528734564781189,0.1701658070087433,0.7843347787857056,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.35809326171875,296.9927673339844,284.87432861328125,1.0,0.5207995176315308,0.3680788576602936,0.3680788576602936,1.0,1.0,-2.674043655395508,0.6900362372398376,1.984007477760315,0.0869368836283683,0.8343594670295715,0.8343594670295715,0.0,140.6063995361328,128.0,46375.22265625,0.0,1729.5697021484375,1.0,280.2572021484375,283.3773803710937,297.22344970703125,301.31280517578125,293.1499938964844,293.1499938964844,280.54998779296875,41003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862051486968994,1.0,0.0,0.0,3.547202587127685,3.547226428985596,8.395861641474767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.82568359375,0.0,1458.165283203125,1895.4371337890625,0.0,1503.6336669921875,0.8865092992782593,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554605603218079,0.2640279233455658,0.2409890294075012,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863856196403503,0.4319161474704742,0.4120240211486816,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6844274401664734,0.4349339604377746,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8348081707954407,0.3589395880699157,0.3432674407958984,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6514391899108887,0.1680012792348861,0.7738902568817139,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505554199219,296.9877319335937,284.9852600097656,1.0,0.5155370235443115,0.3691807389259338,0.3691807389259338,1.0,1.0,-2.6473464965820312,0.6838966012001038,1.9634498357772827,0.0856182351708412,0.9228410720825196,0.9228410720825196,0.0,138.35076904296875,116.0,45248.39453125,0.0,1680.6187744140625,1.0,280.54156494140625,283.5101013183594,297.09326171875,301.04541015625,293.1499938964844,293.1499938964844,280.25,34064.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731789708137512,1.0,0.0,0.0,3.644599676132202,3.644623517990112,8.863249831847497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.17431640625,0.0,1512.709716796875,1895.4371337890625,0.0,1405.85888671875,0.9025875329971312,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554605603218079,0.2640279233455658,0.2409890294075012,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863856196403503,0.4319161474704742,0.4120240211486816,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6844274401664734,0.4349339604377746,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8348081707954407,0.3589395880699157,0.3432674407958984,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6514391899108887,0.1680012792348861,0.7738902568817139,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505554199219,296.9877319335937,284.9852600097656,1.0,0.5155370235443115,0.3691807389259338,0.3691807389259338,1.0,1.0,-2.6473464965820312,0.6838966012001038,1.9634498357772827,0.0856182351708412,0.9228410720825196,0.9228410720825196,0.0,138.35076904296875,116.0,45248.39453125,0.0,1680.6187744140625,1.0,280.54156494140625,283.5101013183594,297.09326171875,301.04541015625,293.1499938964844,293.1499938964844,280.25,34064.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731789708137512,1.0,0.0,0.0,3.644599676132202,3.644623517990112,8.863249831847497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.17431640625,0.0,1512.709716796875,1895.4371337890625,0.0,1405.85888671875,0.9025875329971312,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7582569718360901,0.2610536515712738,0.2383663356304168,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8902313709259033,0.4276481568813324,0.408076137304306,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6812871694564819,0.4253572821617126,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381627798080444,0.3554698228836059,0.3400376439094543,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531165838241577,0.1655692607164383,0.7626944780349731,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427429199219,296.983154296875,284.8787841796875,1.0,0.5071640014648438,0.3703868091106415,0.3703868091106415,1.0,1.0,-2.610618352890014,0.6745708584785461,1.9360475540161133,0.0835672542452812,0.8071779608726501,0.8071779608726501,0.0,133.0083770751953,119.0,44953.5546875,0.0,1604.7178955078125,1.0,280.25811767578125,283.404541015625,297.08770751953125,301.0939025878906,293.1499938964844,293.1499938964844,280.54998779296875,41829.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815546751022339,1.0,0.0,0.0,3.4108073711395264,3.41083025932312,7.762608333905519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4560546875,0.0,1323.740966796875,1895.4371337890625,0.0,1468.337890625,0.8574982285499573,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7582569718360901,0.2610536515712738,0.2383663356304168,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8902313709259033,0.4276481568813324,0.408076137304306,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6812871694564819,0.4253572821617126,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381627798080444,0.3554698228836059,0.3400376439094543,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531165838241577,0.1655692607164383,0.7626944780349731,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427429199219,296.983154296875,284.8787841796875,1.0,0.5071640014648438,0.3703868091106415,0.3703868091106415,1.0,1.0,-2.610618352890014,0.6745708584785461,1.9360475540161133,0.0835672542452812,0.8071779608726501,0.8071779608726501,0.0,133.0083770751953,119.0,44953.5546875,0.0,1604.7178955078125,1.0,280.25811767578125,283.404541015625,297.08770751953125,301.0939025878906,293.1499938964844,293.1499938964844,280.54998779296875,41829.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815546751022339,1.0,0.0,0.0,3.4108073711395264,3.41083025932312,7.762608333905519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4560546875,0.0,1323.740966796875,1895.4371337890625,0.0,1468.337890625,0.8574982285499573,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7587767243385315,0.258863627910614,0.236128881573677,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910921216011047,0.4242115914821625,0.4045393466949463,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806066632270813,0.4204844534397125,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389384150505066,0.3526692390441894,0.3371334671974182,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526801586151123,0.163483515381813,0.7524545788764954,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843139648437,284.978759765625,1.0,0.5018845200538635,0.3715928792953491,0.3715928792953491,1.0,1.0,-2.5820157527923584,0.6678395867347717,1.9141759872436523,0.0834880471229553,0.885123610496521,0.885123610496521,0.0,130.0285186767578,122.0,43789.04296875,0.0,1552.1201171875,1.0,280.5403747558594,283.52685546875,296.96160888671875,300.8215026855469,293.1499938964844,293.1499938964844,280.8500061035156,34357.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662145256996155,1.0,0.0,0.0,3.504777193069458,3.5047993659973145,8.196229259738175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.28466796875,0.0,1365.72412109375,1895.4371337890625,0.0,1355.0126953125,0.8714422583580017,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7587767243385315,0.258863627910614,0.236128881573677,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910921216011047,0.4242115914821625,0.4045393466949463,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806066632270813,0.4204844534397125,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389384150505066,0.3526692390441894,0.3371334671974182,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6526801586151123,0.163483515381813,0.7524545788764954,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843139648437,284.978759765625,1.0,0.5018845200538635,0.3715928792953491,0.3715928792953491,1.0,1.0,-2.5820157527923584,0.6678395867347717,1.9141759872436523,0.0834880471229553,0.885123610496521,0.885123610496521,0.0,130.0285186767578,122.0,43789.04296875,0.0,1552.1201171875,1.0,280.5403747558594,283.52685546875,296.96160888671875,300.8215026855469,293.1499938964844,293.1499938964844,280.8500061035156,34357.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662145256996155,1.0,0.0,0.0,3.504777193069458,3.5047993659973145,8.196229259738175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.28466796875,0.0,1365.72412109375,1895.4371337890625,0.0,1355.0126953125,0.8714422583580017,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7583202719688416,0.2578675746917724,0.2351700365543365,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8905801773071289,0.4226172268390655,0.4029614627361297,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6802787780761719,0.4195465445518493,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8385169506072998,0.3513717949390411,0.3358439803123474,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6518408060073853,0.1625150144100189,0.7478916049003601,285.0765380859375,284.95001220703125,298.3420104980469,293.9844055175781,297.3381042480469,296.9858093261719,285.0804138183594,1.0,0.5000243782997131,0.3721958994865417,0.3721958994865417,1.0,1.0,-2.57080626487732,0.6654763221740723,1.905329942703247,0.084045685827732,0.9733505249023438,0.9733505249023438,0.0,129.2827606201172,122.0,42900.71484375,0.0,1533.630859375,1.0,280.7962951660156,283.6453552246094,296.9068298339844,300.64605712890625,293.1499938964844,293.1499938964844,280.8500061035156,31519.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570566296577454,1.0,0.0,0.0,3.5890591144561768,3.5890817642211914,8.595171152592229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.06201171875,0.0,1433.4534912109375,1895.4371337890625,0.0,1289.7452392578125,0.8898680806159973,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7575910091400146,0.2569023072719574,0.2343247085809707,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8896886110305786,0.4210646748542785,0.4015207886695862,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.6797916293144226,0.4192692935466766,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.837770402431488,0.3501107692718506,0.3346711099147796,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.650760293006897,0.1615800410509109,0.743685245513916,285.0564270019531,284.95001220703125,298.33209228515625,293.95660400390625,297.3373718261719,296.9875793457031,285.05206298828125,1.0,0.4985922276973724,0.3729598522186279,0.3729598522186279,1.0,1.0,-2.5612614154815674,0.6640166640281677,1.8972446918487549,0.0852026864886283,1.0,1.0,0.0,128.8694305419922,125.0,42927.71484375,0.0,1518.9622802734375,1.0,280.8417053222656,283.61981201171875,296.916259765625,300.70135498046875,293.1499938964844,293.1499938964844,280.54998779296875,30930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546421051025391,1.0,0.0,0.0,3.69970965385437,3.699733257293701,9.133318030762894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.31396484375,0.0,1550.730712890625,1895.4371337890625,0.0,1272.8475341796875,0.9127424955368042,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534410357475281,0.2537945806980133,0.2318924516439438,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8848996162414551,0.4166777729988098,0.3978015482425689,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757246851921082,0.4219858944416046,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336923122406006,0.346496433019638,0.3316234946250915,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465210318565369,0.1591578722000122,0.7338259220123291,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289794921875,296.9822082519531,284.8683166503906,1.0,0.4965349733829498,0.3744877576828003,0.3744877576828003,1.0,1.0,-2.5416297912597656,0.6609286069869995,1.8807010650634768,0.0873922035098075,0.8539153933525085,0.8539153933525085,0.0,129.37234497070312,128.0,43382.18359375,0.0,1494.9442138671875,1.0,280.5578308105469,283.4301147460937,296.9476623535156,300.8448791503906,293.1499938964844,293.1499938964844,280.8500061035156,39244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669536292552948,1.0,0.0,0.0,3.606192588806152,3.6062166690826416,8.677430400894082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.96728515625,0.0,1508.958251953125,1895.4371337890625,0.0,1379.136474609375,0.8975673913955688,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534410357475281,0.2537945806980133,0.2318924516439438,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8848996162414551,0.4166777729988098,0.3978015482425689,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757246851921082,0.4219858944416046,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336923122406006,0.346496433019638,0.3316234946250915,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465210318565369,0.1591578722000122,0.7338259220123291,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289794921875,296.9822082519531,284.8683166503906,1.0,0.4965349733829498,0.3744877576828003,0.3744877576828003,1.0,1.0,-2.5416297912597656,0.6609286069869995,1.8807010650634768,0.0873922035098075,0.8539153933525085,0.8539153933525085,0.0,129.37234497070312,128.0,43382.18359375,0.0,1494.9442138671875,1.0,280.5578308105469,283.4301147460937,296.9476623535156,300.8448791503906,293.1499938964844,293.1499938964844,280.8500061035156,39244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669536292552948,1.0,0.0,0.0,3.606192588806152,3.6062166690826416,8.677430400894082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.96728515625,0.0,1508.958251953125,1895.4371337890625,0.0,1379.136474609375,0.8975673913955688,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484674453735352,0.2513748109340668,0.2295473664999008,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8789577484130859,0.412964254617691,0.3941177129745483,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710652709007263,0.4264229536056518,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286054730415344,0.3434231877326965,0.3285808563232422,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414291262626648,0.1569286733865738,0.723688006401062,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3233337402344,296.9808959960937,284.99493408203125,1.0,0.4952497482299804,0.3760156333446502,0.3760156333446502,1.0,1.0,-2.5238757133483887,0.6584762930870056,1.865399479866028,0.0890471786260604,0.9519917368888856,0.9519917368888856,0.0,130.63458251953125,116.0,42364.375,0.0,1476.9605712890625,1.0,280.8428039550781,283.5750732421875,296.8175354003906,300.5870361328125,293.1499938964844,293.1499938964844,280.54998779296875,33370.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573671102523804,1.0,0.0,0.0,3.708746671676636,3.708770751953125,9.177991273645604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.96484375,0.0,1579.5205078125,1895.4371337890625,0.0,1291.9276123046875,0.9163804054260254,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484674453735352,0.2513748109340668,0.2295473664999008,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8789577484130859,0.412964254617691,0.3941177129745483,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6710652709007263,0.4264229536056518,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286054730415344,0.3434231877326965,0.3285808563232422,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414291262626648,0.1569286733865738,0.723688006401062,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3233337402344,296.9808959960937,284.99493408203125,1.0,0.4952497482299804,0.3760156333446502,0.3760156333446502,1.0,1.0,-2.5238757133483887,0.6584762930870056,1.865399479866028,0.0890471786260604,0.9519917368888856,0.9519917368888856,0.0,130.63458251953125,116.0,42364.375,0.0,1476.9605712890625,1.0,280.8428039550781,283.5750732421875,296.8175354003906,300.5870361328125,293.1499938964844,293.1499938964844,280.54998779296875,33370.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573671102523804,1.0,0.0,0.0,3.708746671676636,3.708770751953125,9.177991273645604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.96484375,0.0,1579.5205078125,1895.4371337890625,0.0,1291.9276123046875,0.9163804054260254,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479566335678101,0.2482830286026001,0.2269416153430938,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787029385566711,0.4085450172424316,0.3901463747024536,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652951240539551,0.4224864244461059,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.828375518321991,0.3397198617458343,0.3252566754817962,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6401411890983582,0.1543759107589721,0.7125284671783447,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.86358642578125,1.0,0.4892497658729553,0.3773438036441803,0.3773438036441803,1.0,1.0,-2.493861436843872,0.6513724327087402,1.8424888849258425,0.0884165912866592,0.8178250193595886,0.8178250193595886,0.0,128.00205993652344,104.0,42281.0390625,0.0,1426.7452392578125,1.0,280.55743408203125,283.4436950683594,296.8309936523437,300.6667785644531,293.1499938964844,293.1499938964844,280.8500061035156,41946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673036813735962,1.0,0.0,0.0,3.49495530128479,3.494978904724121,8.150356052283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.94287109375,0.0,1410.02197265625,1895.4371337890625,0.0,1362.896484375,0.8756023049354553,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479566335678101,0.2482830286026001,0.2269416153430938,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787029385566711,0.4085450172424316,0.3901463747024536,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6652951240539551,0.4224864244461059,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.828375518321991,0.3397198617458343,0.3252566754817962,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6401411890983582,0.1543759107589721,0.7125284671783447,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.86358642578125,1.0,0.4892497658729553,0.3773438036441803,0.3773438036441803,1.0,1.0,-2.493861436843872,0.6513724327087402,1.8424888849258425,0.0884165912866592,0.8178250193595886,0.8178250193595886,0.0,128.00205993652344,104.0,42281.0390625,0.0,1426.7452392578125,1.0,280.55743408203125,283.4436950683594,296.8309936523437,300.6667785644531,293.1499938964844,293.1499938964844,280.8500061035156,41946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673036813735962,1.0,0.0,0.0,3.49495530128479,3.494978904724121,8.150356052283314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.94287109375,0.0,1410.02197265625,1895.4371337890625,0.0,1362.896484375,0.8756023049354553,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516307234764099,0.2459564507007599,0.2244660556316375,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.883637011051178,0.4049224555492401,0.3863264620304107,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662847638130188,0.411529541015625,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325498700141907,0.3366510570049286,0.3219859004020691,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421999335289001,0.1521157473325729,0.7010222673416138,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072814941406,296.9761962890625,284.9756164550781,1.0,0.4802288711071014,0.3786719441413879,0.3786719441413879,1.0,1.0,-2.4553823471069336,0.6413304805755615,1.8140517473220823,0.086290992796421,0.9004826545715332,0.9004826545715332,0.0,122.25155639648438,107.0,40996.3671875,0.0,1353.96923828125,1.0,280.8410339355469,283.5797119140625,296.7105712890625,300.3980407714844,293.1499938964844,293.1499938964844,280.54998779296875,34444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507819294929504,1.0,0.0,0.0,3.5789923667907715,3.579015254974365,8.547021934646182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.1025390625,0.0,1444.1815185546875,1895.4371337890625,0.0,1246.1090087890625,0.8880844712257385,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516307234764099,0.2459564507007599,0.2244660556316375,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.883637011051178,0.4049224555492401,0.3863264620304107,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662847638130188,0.411529541015625,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325498700141907,0.3366510570049286,0.3219859004020691,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6421999335289001,0.1521157473325729,0.7010222673416138,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072814941406,296.9761962890625,284.9756164550781,1.0,0.4802288711071014,0.3786719441413879,0.3786719441413879,1.0,1.0,-2.4553823471069336,0.6413304805755615,1.8140517473220823,0.086290992796421,0.9004826545715332,0.9004826545715332,0.0,122.25155639648438,107.0,40996.3671875,0.0,1353.96923828125,1.0,280.8410339355469,283.5797119140625,296.7105712890625,300.3980407714844,293.1499938964844,293.1499938964844,280.54998779296875,34444.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507819294929504,1.0,0.0,0.0,3.5789923667907715,3.579015254974365,8.547021934646182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.1025390625,0.0,1444.1815185546875,1895.4371337890625,0.0,1246.1090087890625,0.8880844712257385,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7525269389152527,0.2445656210184097,0.2233297824859619,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848648071289062,0.4028518199920654,0.3845112919807434,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6619545817375183,0.4079345762729645,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8335881233215332,0.3349187672138214,0.3204525709152221,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6424539685249329,0.1509348601102829,0.6957510709762573,284.8418884277344,284.95001220703125,298.2257080078125,293.74810791015625,297.30328369140625,296.9754638671875,284.83612060546875,1.0,0.4770786464214325,0.3793360292911529,0.3793360292911529,1.0,1.0,-2.43933367729187,0.6373790502548218,1.8019546270370483,0.0855188220739364,0.7984083294868469,0.7984083294868469,0.0,120.27864837646484,107.0,41342.40234375,0.0,1325.98291015625,1.0,280.60028076171875,283.4354858398437,296.7681884765625,300.5713195800781,293.1499938964844,293.1499938964844,280.54998779296875,40457.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656842827796936,1.0,0.0,0.0,3.491408109664917,3.49143123626709,8.133819164868328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.17236328125,0.0,1395.684326171875,1895.4371337890625,0.0,1288.2435302734375,0.8699716329574585,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7520045638084412,0.2430601119995117,0.2219593375921249,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8844324946403503,0.4006617963314056,0.3824287056922912,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6606979966163635,0.4063057005405426,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8332009315490723,0.3330729901790619,0.3186975419521332,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6415939927101135,0.1496916711330413,0.6900978684425354,284.8789978027344,284.95001220703125,298.2116394042969,293.7304992675781,297.29888916015625,296.9740295410156,284.8831481933594,1.0,0.4744525849819183,0.3801984488964081,0.3801984488964081,1.0,1.0,-2.4243264198303223,0.6341769695281982,1.7901493310928345,0.0854035913944244,0.7907896041870117,0.7907896041870117,0.0,119.1419448852539,110.0,40705.98046875,0.0,1303.02587890625,1.0,280.5591735839844,283.490966796875,296.7358093261719,300.4678039550781,293.1499938964844,293.1499938964844,280.8500061035156,42314.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570888161659241,1.0,0.0,0.0,3.3138341903686523,3.3138561248779297,7.327483331209805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.00146484375,0.0,1233.232666015625,1895.4371337890625,0.0,1289.97119140625,0.8370305895805359,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503730654716492,0.2408520281314849,0.2197881340980529,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825635313987732,0.3971365690231323,0.378900796175003,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587229371070862,0.4050595462322235,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315565586090088,0.330096036195755,0.3157103359699249,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392080783843994,0.147560104727745,0.6800268888473511,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706545174121856,0.3819232583045959,0.3819232583045959,1.0,1.0,-2.4002881050109863,0.6298158764839172,1.7704721689224243,0.0860248506069183,0.8741270303726196,0.8741270303726196,0.0,117.87538146972656,113.0,39772.484375,0.0,1269.03125,1.0,280.8395690917969,283.6114501953125,296.63922119140625,300.24005126953125,293.1499938964844,293.1499938964844,281.1499938964844,33906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399549245834351,1.0,0.0,0.0,3.429928779602051,3.42995023727417,7.849888561395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0107421875,0.0,1287.1175537109375,1895.4371337890625,0.0,1172.9736328125,0.8543860912322998,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503730654716492,0.2408520281314849,0.2197881340980529,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825635313987732,0.3971365690231323,0.378900796175003,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587229371070862,0.4050595462322235,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315565586090088,0.330096036195755,0.3157103359699249,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392080783843994,0.147560104727745,0.6800268888473511,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706545174121856,0.3819232583045959,0.3819232583045959,1.0,1.0,-2.4002881050109863,0.6298158764839172,1.7704721689224243,0.0860248506069183,0.8741270303726196,0.8741270303726196,0.0,117.87538146972656,113.0,39772.484375,0.0,1269.03125,1.0,280.8395690917969,283.6114501953125,296.63922119140625,300.24005126953125,293.1499938964844,293.1499938964844,281.1499938964844,33906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399549245834351,1.0,0.0,0.0,3.429928779602051,3.42995023727417,7.849888561395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0107421875,0.0,1287.1175537109375,1895.4371337890625,0.0,1172.9736328125,0.8543860912322998,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.7476937174797058,0.0,0.2179733514785766,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.8792129755020142,0.0,0.3757836520671844,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062390029430389,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.8286493420600891,0.0,0.3130814433097839,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.635940670967102,0.0,0.6710866093635559,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.2872009277344,296.9772033691406,285.0621337890625,0.0,0.0,0.3836480975151062,0.3836480975151062,1.0,1.0,-2.381877899169922,0.6273146271705627,1.7545632123947144,0.087467037141323,0.0,0.0,0.0,117.76468658447266,60.0,39058.671875,0.0,1246.8721923828125,0.0,281.1414794921875,283.7052917480469,296.6270446777344,300.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,30257.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648627996444702,3.648650884628296,8.882852853275836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.69091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.7476937174797058,0.0,0.2179733514785766,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.8792129755020142,0.0,0.3757836520671844,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062390029430389,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.8286493420600891,0.0,0.3130814433097839,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.635940670967102,0.0,0.6710866093635559,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.2872009277344,296.9772033691406,285.0621337890625,0.0,0.0,0.3836480975151062,0.3836480975151062,1.0,1.0,-2.381877899169922,0.6273146271705627,1.7545632123947144,0.087467037141323,0.0,0.0,0.0,117.76468658447266,60.0,39058.671875,0.0,1246.8721923828125,0.0,281.1414794921875,283.7052917480469,296.6270446777344,300.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,30257.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648627996444702,3.648650884628296,8.882852853275836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.69091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0015621510101482,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.4122636318206787,0.0,0.0016450191615149,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.4122636318206787,0.0,0.0012150063412263,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.4122636318206787,0.0,0.0016450191615149,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.0078031616285443,286.8617553710937,294.1499938964844,298.1289367675781,293.6615600585937,296.0671691894531,297.0499572753906,284.00115966796875,0.0,0.0,0.295673668384552,0.295673668384552,1.0,1.0,-0.0166469067335128,0.004358441568911,0.0122884651646018,-0.0336724817752838,0.0,0.0,0.0,-0.0925458073616027,60.0,2011.4776611328125,0.0,-1.8894115783041343e-05,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,3.090826794505119e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474627084194172e-14,2.4751861259393604e-14,1.1364038607331068e-19,1.646526556590977e-12,1.6465224366227216e-12,4.1141647562672456e-18,0.0,0.0,-0.0,0.0,0.0,1.6411837967224041e-24,8.919281699519061e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0008574276580475,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0014232249232009,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.001700434484519,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0011999293928965,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0027994904667139,286.7720031738281,294.1499938964844,298.110595703125,293.6541748046875,296.29327392578125,297.2050170898437,283.62176513671875,0.0,0.0,0.2301888614892959,0.2301888614892959,1.0,1.0,-0.0095795206725597,0.0021768072620034,0.0074027134105563,-0.0334026515483856,0.0,0.0,0.0,-0.0556176230311393,60.0,1097.0836181640625,0.0,-6.2545909713662695e-06,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0546737087958562e-22,1.2400286322721647e-22,1.506165716843623e-25,9.612937834105113e-19,9.603329097314542e-19,9.60874284902086e-22,0.0,0.0,-0.0,0.0,0.0,2.687478858506886e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.940037125488745e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001051710642059,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.830017420928925e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0001049575585057,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0004950999864377,286.737548828125,294.1499938964844,298.05914306640625,293.6415405273437,296.3647155761719,297.5720520019531,283.36572265625,0.0,0.0,0.0767296180129051,0.0767296180129051,1.0,1.0,-0.0010597400832921,3.311124964966439e-05,0.0010266287717968,-0.0301557090133428,0.0,0.0,0.0,-0.0107379108667373,60.0,225.1018524169922,0.0,-7.655763312186536e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1781943618937884e-32,-3.914898712073194e-32,-2.032523772119801e-32,-5.5689990275940325e-22,-2.8772092241689755e-22,-2.691789803425056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.940037125488745e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001051710642059,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,7.830017420928925e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0001049575585057,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0004950999864377,286.737548828125,294.1499938964844,298.05914306640625,293.6415405273437,296.3647155761719,297.5720520019531,283.36572265625,0.0,0.0,0.0767296180129051,0.0767296180129051,1.0,1.0,-0.0010597400832921,3.311124964966439e-05,0.0010266287717968,-0.0301557090133428,0.0,0.0,0.0,-0.0107379108667373,60.0,225.1018524169922,0.0,-7.655763312186536e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1781943618937884e-32,-3.914898712073194e-32,-2.032523772119801e-32,-5.5689990275940325e-22,-2.8772092241689755e-22,-2.691789803425056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
