time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039900,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.786493319552392e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001030555795296,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,7.611551700392738e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001030560451908,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0004888518596999,286.7293701171875,294.1499938964844,298.0292053222656,293.63751220703125,296.38037109375,297.6751708984375,283.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428800014778,2.00359018265317e-08,0.0010428599780425,-0.027547588571906,0.0,0.0,0.0,-0.0102059096097946,60.0,108.45526885986328,0.0,-7.415143699063266e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.051825945856756e-36,1.0991766141346301e-35,5.926793155266789e-36,-5.701717491159394e-22,-2.850665379994609e-22,-2.8510521111647847e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,9.697405039332808e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001021183561533,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.542443927377462e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0001021184289129,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,0.0004843992064706,286.7211608886719,294.1499938964844,297.99658203125,293.6349182128906,296.3954467773437,297.7425231933594,283.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333819082006,9.76699521260116e-09,0.0010333721293136,-0.0246368572115898,0.0,0.0,0.0,-0.0096547557041049,60.0,60.48076248168945,0.0,-7.280754488192542e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184804318001823e-44,6.305843089461677e-44,3.363116314379561e-44,-5.701461521572868e-22,-2.850716119528033e-22,-2.850745149609345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.528857481200248e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001003435463644,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,7.411365368170664e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001003435827442,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0004759798757731,286.7046813964844,294.1499938964844,297.9237670898437,293.6336364746094,296.4237976074219,297.8097839355469,283.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154183255508,7.666444368226166e-09,0.0010154106421396,-0.0191363506019115,0.0,0.0,0.0,-0.0086134243756532,60.0,31.92618560791016,0.0,-7.029843374084521e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439307249777e-22,-2.8507204109313574e-22,-2.850719148753909e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.528857481200248e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001003435463644,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,7.411365368170664e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0001003435827442,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0004759798757731,286.7046813964844,294.1499938964844,297.9237670898437,293.6336364746094,296.4237976074219,297.8097839355469,283.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154183255508,7.666444368226166e-09,0.0010154106421396,-0.0191363506019115,0.0,0.0,0.0,-0.0086134243756532,60.0,31.92618560791016,0.0,-7.029843374084521e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439307249777e-22,-2.8507204109313574e-22,-2.850719148753909e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.441738802706824e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.942614269675688e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,7.343605102505535e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.942617907654494e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004716283001471,286.6880798339844,294.1499938964844,297.841552734375,293.6370544433594,296.4498291015625,297.8276062011719,283.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580726186200536e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,26.917919158935547,0.0,-6.90186752194677e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701440316991736e-22,-2.850720158495868e-22,-2.850720158495868e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.441738802706824e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.942614269675688e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,7.343605102505535e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.942617907654494e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004716283001471,286.6880798339844,294.1499938964844,297.841552734375,293.6370544433594,296.4498291015625,297.8276062011719,283.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580726186200536e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,26.917919158935547,0.0,-6.90186752194677e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701440316991736e-22,-2.850720158495868e-22,-2.850720158495868e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.532945841783658e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001003865836537,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,7.414543506456539e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001003866273094,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0004761842428706,286.6711730957031,294.1499938964844,297.7509155273437,293.6444396972656,296.4737854003906,297.8175964355469,283.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158398654311,7.717011918373373e-09,0.0010158320656046,-0.019268799573183,0.0,0.0,0.0,-0.0086384378373622,60.0,25.280994415283203,0.0,-7.03583324934698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701440316991736e-22,-2.850720158495868e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.532945841783658e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001003865836537,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,7.414543506456539e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001003866273094,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0004761842428706,286.6711730957031,294.1499938964844,297.7509155273437,293.6444396972656,296.4737854003906,297.8175964355469,283.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158398654311,7.717011918373373e-09,0.0010158320656046,-0.019268799573183,0.0,0.0,0.0,-0.0086384378373622,60.0,25.280994415283203,0.0,-7.03583324934698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701440316991736e-22,-2.850720158495868e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.88216488622129e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001040640345308,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.686159369768575e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001040640709106,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0004936283221468,286.653564453125,294.1499938964844,297.6526794433594,293.6551513671875,296.49615478515625,297.773681640625,283.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530423605814,1.2068348986815636e-08,0.0010530302533879,-0.0306606609374284,0.0,0.0,0.0,-0.0107955327257514,60.0,24.583152770996094,0.0,-7.560737458334188e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.88216488622129e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0001040640345308,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.686159369768575e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,0.0001040640709106,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0004936283221468,286.653564453125,294.1499938964844,297.6526794433594,293.6551513671875,296.49615478515625,297.773681640625,283.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530423605814,1.2068348986815636e-08,0.0010530302533879,-0.0306606609374284,0.0,0.0,0.0,-0.0107955327257514,60.0,24.583152770996094,0.0,-7.560737458334188e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001015776942949,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,0.0001069662830559,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.900519267423078e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001069663267116,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0005073951906524,286.6443786621094,294.1499938964844,297.6010131835937,293.6615295410156,296.5068664550781,297.7341613769531,283.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082406961359,1.550260897431599e-08,0.0010823914781212,-0.0396435260772705,0.0,0.0,0.0,-0.0124980183318257,60.0,24.44785118103028,0.0,-7.988329286945375e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0001047276673489,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001102833630284,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,8.145518222590908e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,0.0001102834066841,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0005231298273429,286.6348571777344,294.1499938964844,297.5477600097656,293.6684875488281,296.51727294921875,297.6809387207031,283.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159713612869,1.942789396025546e-08,0.0011159519199281,-0.0498990789055824,0.0,0.0,0.0,-0.0144439293071627,60.0,24.579214096069336,0.0,-8.491441860769555e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001101336674764,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001159761450253,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,8.565985626773909e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.000115976188681,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005501337000168,286.61480712890625,294.1499938964844,297.4370422363281,293.6838073730469,296.5369873046875,297.5514831542969,283.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735891457647,2.616484096051863e-08,0.0011735629523172,-0.0674629285931587,0.0,0.0,0.0,-0.0177837442606687,60.0,25.083829879760746,0.0,-9.390686273036408e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001101336674764,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001159761450253,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,8.565985626773909e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.000115976188681,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005501337000168,286.61480712890625,294.1499938964844,297.4370422363281,293.6838073730469,296.5369873046875,297.5514831542969,283.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735891457647,2.616484096051863e-08,0.0011735629523172,-0.0674629285931587,0.0,0.0,0.0,-0.0177837442606687,60.0,25.083829879760746,0.0,-9.390686273036408e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001079322828445,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0001136579739977,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,8.39476560940966e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001136580176535,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0005391375743784,286.5941467285156,294.1499938964844,297.3214416503906,293.70050048828125,296.5543212890625,297.4266052246094,283.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150157302618,2.342112104258831e-08,0.001150133786723,-0.0603162460029125,0.0,0.0,0.0,-0.0164237264543771,60.0,24.93421745300293,0.0,-9.018998525789357e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0001079322828445,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,0.0001136579739977,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,8.39476560940966e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001136580176535,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0005391375743784,286.5941467285156,294.1499938964844,297.3214416503906,293.70050048828125,296.5543212890625,297.4266052246094,283.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150157302618,2.342112104258831e-08,0.001150133786723,-0.0603162460029125,0.0,0.0,0.0,-0.0164237264543771,60.0,24.93421745300293,0.0,-9.018998525789357e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001005971716949,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001059337446349,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,7.82425413490273e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001059337810147,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0005024976562708,286.57440185546875,294.1499938964844,297.2017822265625,293.718017578125,296.5682067871094,297.33087158203125,283.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719953570514,1.4280054472237682e-08,0.0010719811543822,-0.0364466644823551,0.0,0.0,0.0,-0.0118921650573611,60.0,23.844736099243164,0.0,-7.834760396008279e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001005971716949,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001059337446349,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,7.82425413490273e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001059337810147,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0005024976562708,286.57440185546875,294.1499938964844,297.2017822265625,293.718017578125,296.5682067871094,297.33087158203125,283.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719953570514,1.4280054472237682e-08,0.0010719811543822,-0.0364466644823551,0.0,0.0,0.0,-0.0118921650573611,60.0,23.844736099243164,0.0,-7.834760396008279e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.522715845378116e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001002788558253,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.406585064018145e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.000100278892205,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0004756737616844,286.5558166503906,294.1499938964844,297.0790405273437,293.73583984375,296.5785522460937,297.2633056640625,284.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147580178454,7.588414341341831e-09,0.0010147504508495,-0.0189319774508476,0.0,0.0,0.0,-0.0085747763514518,60.0,22.5246696472168,0.0,-7.020604897434168e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.522715845378116e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001002788558253,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.406585064018145e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.000100278892205,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0004756737616844,286.5558166503906,294.1499938964844,297.0790405273437,293.73583984375,296.5785522460937,297.2633056640625,284.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147580178454,7.588414341341831e-09,0.0010147504508495,-0.0189319774508476,0.0,0.0,0.0,-0.0085747763514518,60.0,22.5246696472168,0.0,-7.020604897434168e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.460211003897712e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.962065087165684e-05,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,7.357970025623217e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.96206872514449e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0004725515900645,286.5467529296875,294.1499938964844,297.0167541503906,293.74468994140625,296.5826110839844,297.23248291015625,284.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080889333039,6.8094965222087475e-09,0.0010080821812152,-0.0168918278068304,0.0,0.0,0.0,-0.0081885950639843,60.0,22.03954696655273,0.0,-6.928735274414066e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.528675582259892e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0001003416109597,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,7.41121984901838e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001003416473395,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.00047597149387,286.53759765625,294.1499938964844,296.9540405273437,293.7534484863281,296.5860900878906,297.1949768066406,284.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153743205592,7.662488421544822e-09,0.0010153666371479,-0.0191259998828172,0.0,0.0,0.0,-0.0086114117875695,60.0,21.71792793273925,0.0,-7.029375126421655e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,0.0001004189107334,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0001057460249285,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.810389070073143e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001057460613083,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0005016074865125,286.5187072753906,294.1499938964844,296.82769775390625,293.7704467773437,296.5914306640625,297.0744934082031,284.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700466809794,1.4057344621676292e-08,0.0010700327111408,-0.035864233970642,0.0,0.0,0.0,-0.0117815369740128,60.0,21.60904884338379,0.0,-7.806951884958836e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,0.0001004189107334,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0001057460249285,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.810389070073143e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0001057460613083,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0005016074865125,286.5187072753906,294.1499938964844,296.82769775390625,293.7704467773437,296.5914306640625,297.0744934082031,284.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700466809794,1.4057344621676292e-08,0.0010700327111408,-0.035864233970642,0.0,0.0,0.0,-0.0117815369740128,60.0,21.60904884338379,0.0,-7.806951884958836e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001062104274751,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001118447689805,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,8.260840695584193e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001118448126362,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0005305370432324,286.4986572265625,294.1499938964844,296.7008972167969,293.7864685058594,296.5946044921875,296.8966064453125,284.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317676398903,2.1274285444405905e-08,0.0011317463358864,-0.0547179691493511,0.0,0.0,0.0,-0.0153592955321073,60.0,21.970787048339844,0.0,-8.733402268035206e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001062104274751,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001118447689805,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,8.260840695584193e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,0.0001118448126362,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0005305370432324,286.4986572265625,294.1499938964844,296.7008972167969,293.7864685058594,296.5946044921875,296.8966064453125,284.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317676398903,2.1274285444405905e-08,0.0011317463358864,-0.0547179691493511,0.0,0.0,0.0,-0.0153592955321073,60.0,21.970787048339844,0.0,-8.733402268035206e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0001050803257385,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.000110654720629,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,8.17294348962605e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001106547570088,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0005248921224847,286.4781494140625,294.1499938964844,296.57452392578125,293.8011779785156,296.5952453613281,296.73272705078125,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197552084922,1.9865792566520213e-08,0.0011197354178875,-0.0510422326624393,0.0,0.0,0.0,-0.0146612105891108,60.0,21.98932838439941,0.0,-8.548514784934015e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,0.0001050803257385,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.000110654720629,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,8.17294348962605e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001106547570088,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0005248921224847,286.4781494140625,294.1499938964844,296.57452392578125,293.8011779785156,296.5952453613281,296.73272705078125,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197552084922,1.9865792566520213e-08,0.0011197354178875,-0.0510422326624393,0.0,0.0,0.0,-0.0146612105891108,60.0,21.98932838439941,0.0,-8.548514784934015e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.887229680316524e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001041173600242,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.690094935242087e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.000104117396404,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.000493882165756,286.4585876464844,294.1499938964844,296.4494934082031,293.8143005371094,296.5933532714844,296.6235046386719,284.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536033660173,1.2129602211530257e-08,0.0010535912588238,-0.0308209117501974,0.0,0.0,0.0,-0.0108260856941342,60.0,21.177963256835938,0.0,-7.568256421564001e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.887229680316524e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001041173600242,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.690094935242087e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.000104117396404,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.000493882165756,286.4585876464844,294.1499938964844,296.4494934082031,293.8143005371094,296.5933532714844,296.6235046386719,284.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536033660173,1.2129602211530257e-08,0.0010535912588238,-0.0308209117501974,0.0,0.0,0.0,-0.0108260856941342,60.0,21.177963256835938,0.0,-7.568256421564001e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.604107617633416e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0001011359490803,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,7.469888078048825e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001011359854601,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0004797397996298,286.4492492675781,294.1499938964844,296.38775634765625,293.8201904296875,296.5916442871094,296.5843505859375,284.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234254878014,8.601644729822056e-09,0.0010234168730676,-0.0215854998677968,0.0,0.0,0.0,-0.0090770907700061,60.0,20.63785743713379,0.0,-7.141016311607018e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,9.468011558055878e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.970278915716337e-05,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,7.3640352638904e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.970282553695142e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0004729416396003,286.4400634765625,294.1499938964844,296.3266906738281,293.8255920410156,296.5895080566406,296.55084228515625,284.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905760407960315e-09,0.0010089057032018,-0.0171439759433269,0.0,0.0,0.0,-0.0082363188266754,60.0,20.15643119812012,0.0,-6.940056351822933e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.607788524590433e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001011747081065,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,7.472750439774245e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001011747444863,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0004799237649422,286.4217529296875,294.1499938964844,296.2069702148437,293.8348999023437,296.5836486816406,296.4735717773437,284.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237920796498,8.647253579852077e-09,0.001023783464916,-0.0217049568891525,0.0,0.0,0.0,-0.0090995831415057,60.0,19.63418769836425,0.0,-7.146463332219356e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.607788524590433e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001011747081065,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,7.472750439774245e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001011747444863,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0004799237649422,286.4217529296875,294.1499938964844,296.2069702148437,293.8348999023437,296.5836486816406,296.4735717773437,284.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237920796498,8.647253579852077e-09,0.001023783464916,-0.0217049568891525,0.0,0.0,0.0,-0.0090995831415057,60.0,19.63418769836425,0.0,-7.146463332219356e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001022502910927,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001076745538739,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.952827581902966e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001076745902537,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0005107559263706,286.4026184082031,294.1499938964844,296.0912780761719,293.842041015625,296.57525634765625,296.3304443359375,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089550438337,1.6338399078108523e-08,0.0010895341401919,-0.0418283268809318,0.0,0.0,0.0,-0.0129123339429497,60.0,19.84648895263672,0.0,-8.09416960123599e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001022502910927,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001076745538739,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.952827581902966e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001076745902537,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0005107559263706,286.4026184082031,294.1499938964844,296.0912780761719,293.842041015625,296.57525634765625,296.3304443359375,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089550438337,1.6338399078108523e-08,0.0010895341401919,-0.0418283268809318,0.0,0.0,0.0,-0.0129123339429497,60.0,19.84648895263672,0.0,-8.09416960123599e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001090829027816,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001148696246673,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,8.484254067298025e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0001148696537711,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005448859883472,286.3821716308594,294.1499938964844,295.9804382324219,293.846923828125,296.5640563964844,296.1441345214844,284.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623615864664,2.4852907287709065e-08,0.0011623367900028,-0.0640468969941139,0.0,0.0,0.0,-0.0171333216130733,60.0,20.47089576721192,0.0,-9.21202882864236e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001090829027816,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0001148696246673,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,8.484254067298025e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0001148696537711,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005448859883472,286.3821716308594,294.1499938964844,295.9804382324219,293.846923828125,296.5640563964844,296.1441345214844,284.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623615864664,2.4852907287709065e-08,0.0011623367900028,-0.0640468969941139,0.0,0.0,0.0,-0.0171333216130733,60.0,20.47089576721192,0.0,-9.21202882864236e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001102119931601,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001160586107289,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.572071965318173e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001160586471087,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0005505260196514,286.361083984375,294.1499938964844,295.8753967285156,293.8494873046875,296.5505065917969,295.9903869628906,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744227958843,2.6259870722356027e-08,0.0011743966024369,-0.0677102580666542,0.0,0.0,0.0,-0.0178309604525566,60.0,20.8149356842041,0.0,-9.403691336729025e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
